time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188880,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8250263333320618,0.39911550283432,0.3625979423522949,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9443305134773254,0.5953800678253174,0.5653581023216248,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8525387644767761,0.4439859092235565,0.3129516243934631,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8237924575805664,0.3974752426147461,0.3800004422664642,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6883660554885864,0.228212371468544,1.0474038124084473,284.909423828125,284.95001220703125,302.3638916015625,293.48602294921875,298.85968017578125,297.1747741699219,284.909423828125,1.0,0.617867648601532,0.4315512478351593,0.4315512478351593,1.0,1.0,-3.2040939331054688,1.0386918783187866,2.1654019355773926,0.3157569169998169,0.8251066207885742,0.8251066207885742,0.0,190.75299072265625,197.0,58261.015625,0.0,2916.29833984375,1.0,279.157470703125,282.9970397949219,296.5060729980469,300.29522705078125,293.1499938964844,293.1499938964844,279.45001220703125,39041.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061509370803832,1.0,0.0,0.0,3.627204179763794,3.6272292137146,8.778843039181083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.66259765625,0.0,1567.748046875,1895.4371337890625,0.0,3460.84912109375,0.9092546701431274,1.0,0.0,3.0,1.0,0.0
18188940,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8219723105430603,0.3987563252449035,0.3621717989444732,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9414995312690736,0.597186803817749,0.566950261592865,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8499264121055603,0.4446516931056976,0.3133373260498047,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8213597536087036,0.3980340659618377,0.3804751932621002,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6854970455169678,0.227981150150299,1.046368956565857,284.9934997558594,284.95001220703125,302.345458984375,293.4682922363281,298.8524780273437,297.1783447265625,284.9925537109375,1.0,0.619547426700592,0.4306399822235107,0.4306399822235107,1.0,1.0,-3.2052788734436035,1.0368320941925049,2.168446779251098,0.3133274912834167,0.9042670130729676,0.9042670130729676,0.0,193.4712371826172,185.0,57640.07421875,0.0,2933.659423828125,1.0,279.4423828125,283.09979248046875,296.447265625,300.1273498535156,293.1499938964844,293.1499938964844,279.1499938964844,33071.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89814293384552,1.0,0.0,0.0,3.767933368682861,3.767958879470825,9.473265549786448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.4462890625,0.0,1684.3748779296875,1895.4371337890625,0.0,3386.267333984375,0.9356114268302916,1.0,0.0,3.0,1.0,0.0
18189000,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8219723105430603,0.3987563252449035,0.3621717989444732,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9414995312690736,0.597186803817749,0.566950261592865,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8499264121055603,0.4446516931056976,0.3133373260498047,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8213597536087036,0.3980340659618377,0.3804751932621002,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6854970455169678,0.227981150150299,1.046368956565857,284.9934997558594,284.95001220703125,302.345458984375,293.4682922363281,298.8524780273437,297.1783447265625,284.9925537109375,1.0,0.619547426700592,0.4306399822235107,0.4306399822235107,1.0,1.0,-3.2052788734436035,1.0368320941925049,2.168446779251098,0.3133274912834167,0.9042670130729676,0.9042670130729676,0.0,193.4712371826172,185.0,57640.07421875,0.0,2933.659423828125,1.0,279.4423828125,283.09979248046875,296.447265625,300.1273498535156,293.1499938964844,293.1499938964844,279.1499938964844,33071.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89814293384552,1.0,0.0,0.0,3.767933368682861,3.767958879470825,9.473265549786448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.4462890625,0.0,1684.3748779296875,1895.4371337890625,0.0,3386.267333984375,0.9356114268302916,1.0,0.0,3.0,1.0,0.0
18189060,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8244685530662537,0.3974462449550628,0.3610729873180389,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9465993642807008,0.5980287790298462,0.5678216814994812,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8534033298492432,0.4445275366306305,0.31329146027565,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8246031999588013,0.397956907749176,0.3804269134998321,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6879739165306091,0.2273965030908584,1.0435996055603027,284.9092102050781,284.95001220703125,302.3266296386719,293.4501647949219,298.8390808105469,297.1734313964844,284.9090270996094,1.0,0.6168505549430847,0.4297356903553009,0.4297356903553009,1.0,1.0,-3.2015726566314697,1.0331618785858154,2.1684107780456543,0.310390442609787,0.8218319416046143,0.8218319416046143,0.0,190.12057495117188,173.0,58007.89453125,0.0,2907.615966796875,1.0,279.1575927734375,282.99920654296875,296.4701232910156,300.2441101074219,293.1499938964844,293.1499938964844,279.45001220703125,39072.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062038064002992,1.0,0.0,0.0,3.609676837921143,3.609701871871948,8.694206030668283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.462890625,0.0,1548.4998779296875,1895.4371337890625,0.0,3461.3408203125,0.9054153561592102,1.0,0.0,3.0,1.0,0.0
18189120,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8244685530662537,0.3974462449550628,0.3610729873180389,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9465993642807008,0.5980287790298462,0.5678216814994812,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8534033298492432,0.4445275366306305,0.31329146027565,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8246031999588013,0.397956907749176,0.3804269134998321,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6879739165306091,0.2273965030908584,1.0435996055603027,284.9092102050781,284.95001220703125,302.3266296386719,293.4501647949219,298.8390808105469,297.1734313964844,284.9090270996094,1.0,0.6168505549430847,0.4297356903553009,0.4297356903553009,1.0,1.0,-3.2015726566314697,1.0331618785858154,2.1684107780456543,0.310390442609787,0.8218319416046143,0.8218319416046143,0.0,190.12057495117188,173.0,58007.89453125,0.0,2907.615966796875,1.0,279.1575927734375,282.99920654296875,296.4701232910156,300.2441101074219,293.1499938964844,293.1499938964844,279.45001220703125,39072.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062038064002992,1.0,0.0,0.0,3.609676837921143,3.609701871871948,8.694206030668283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.462890625,0.0,1548.4998779296875,1895.4371337890625,0.0,3461.3408203125,0.9054153561592102,1.0,0.0,3.0,1.0,0.0
18189180,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8322111964225769,0.3971889019012451,0.3603400290012359,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.958446443080902,0.5998439788818359,0.5690051317214966,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8626011610031128,0.4453422725200653,0.3134714066982269,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8329483866691589,0.3985717296600342,0.3805360198020935,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6952595114707947,0.227251797914505,1.040958046913147,284.9906005859375,284.95001220703125,302.30743408203125,293.4315795898437,298.8319091796875,297.1777038574219,284.9896545410156,1.0,0.6121439337730408,0.428831398487091,0.428831398487091,1.0,1.0,-3.1992790699005127,1.0300254821777344,2.1692535877227783,0.3074713051319122,0.8979629278182983,0.8979629278182983,0.0,182.3399658203125,161.0,57334.9765625,0.0,2860.387939453125,1.0,279.4422302246094,283.10064697265625,296.40972900390625,300.0718078613281,293.1499938964844,293.1499938964844,279.75,33191.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980275392532349,1.0,0.0,0.0,3.746842622756958,3.746868133544922,9.367511211166856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.69677734375,0.0,1660.4381103515625,1895.4371337890625,0.0,3385.19091796875,0.930954098701477,1.0,0.0,3.0,1.0,0.0
18189240,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8322111964225769,0.3971889019012451,0.3603400290012359,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.958446443080902,0.5998439788818359,0.5690051317214966,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8626011610031128,0.4453422725200653,0.3134714066982269,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8329483866691589,0.3985717296600342,0.3805360198020935,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6952595114707947,0.227251797914505,1.040958046913147,284.9906005859375,284.95001220703125,302.30743408203125,293.4315795898437,298.8319091796875,297.1777038574219,284.9896545410156,1.0,0.6121439337730408,0.428831398487091,0.428831398487091,1.0,1.0,-3.1992790699005127,1.0300254821777344,2.1692535877227783,0.3074713051319122,0.8979629278182983,0.8979629278182983,0.0,182.3399658203125,161.0,57334.9765625,0.0,2860.387939453125,1.0,279.4422302246094,283.10064697265625,296.40972900390625,300.0718078613281,293.1499938964844,293.1499938964844,279.75,33191.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980275392532349,1.0,0.0,0.0,3.746842622756958,3.746868133544922,9.367511211166856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.69677734375,0.0,1660.4381103515625,1895.4371337890625,0.0,3385.19091796875,0.930954098701477,1.0,0.0,3.0,1.0,0.0
18189300,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8375043272972107,0.3972074091434479,0.3600780367851257,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9658132195472716,0.6008943915367126,0.5696967244148254,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8688364624977112,0.4459179043769836,0.3136559128761291,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.838543176651001,0.3990088701248169,0.3806802034378052,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7002336978912354,0.2272885292768478,1.039969563484192,285.08209228515625,284.95001220703125,302.2977294921875,293.422119140625,298.8291931152344,297.1810302734375,285.082763671875,1.0,0.6094087362289429,0.4283792376518249,0.4283792376518249,1.0,1.0,-3.199000358581543,1.0287744998931885,2.1702258586883545,0.3061563670635223,0.9873117208480836,0.9873117208480836,0.0,177.55978393554688,161.0,56648.15234375,0.0,2833.726806640625,1.0,279.7030944824219,283.21075439453125,296.37969970703125,299.92999267578125,293.1499938964844,293.1499938964844,279.75,30287.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926670551300049,1.0,0.0,0.0,3.855700254440308,3.8557260036468506,9.919727972373948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.724609375,0.0,1768.6571044921875,1895.4371337890625,0.0,3335.140625,0.9548863172531128,1.0,0.0,3.0,1.0,0.0
18189360,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8438571095466614,0.3972297310829162,0.3599514365196228,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9739406704902648,0.6019433736801147,0.5705260038375854,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8762557506561279,0.4465216398239136,0.3139472007751465,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8451898097991943,0.3994688689708709,0.3809313774108886,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7061170935630798,0.2273629754781723,1.039337992668152,285.0489196777344,284.95001220703125,302.2879638671875,293.4125366210937,298.8266906738281,297.1843566894531,285.0455322265625,1.0,0.606548547744751,0.4279802143573761,0.4279802143573761,1.0,1.0,-3.199738025665283,1.028022527694702,2.171715259552002,0.3051300942897796,1.0,1.0,0.0,172.3253936767578,149.0,56929.3984375,0.0,2806.670654296875,1.0,279.7438659667969,283.17694091796875,296.39752197265625,300.0194396972656,293.1499938964844,293.1499938964844,279.45001220703125,30479.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923918604850769,1.0,0.0,0.0,3.968964099884033,3.968991279602051,1.0511085974940215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.349609375,0.0,1913.5936279296875,1895.4371337890625,0.0,3332.56884765625,0.9789080023765564,1.0,0.0,3.0,1.0,0.0
18189420,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8562073111534119,0.3957518935203552,0.3586190044879913,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9882595539093018,0.6024980545043945,0.5710412263870239,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.890840470790863,0.446366399526596,0.3138085603713989,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8584514260292053,0.3993080258369446,0.3806730210781097,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7170857787132263,0.2268579006195068,1.036089301109314,284.8841247558594,284.95001220703125,302.26824951171875,293.3929748535156,298.8117980957031,297.1771850585937,284.8855285644531,1.0,0.6001099944114685,0.4271821677684784,0.4271821677684784,1.0,1.0,-3.194383144378662,1.024010181427002,2.17037296295166,0.3022480010986328,0.8740826845169067,0.8740826845169067,0.0,162.27598571777344,137.0,57726.39453125,0.0,2740.939208984375,1.0,279.4559936523437,283.0010681152344,296.43084716796875,300.1866455078125,293.1499938964844,293.1499938964844,279.75,38410.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045658111572266,1.0,0.0,0.0,3.8896803855896,3.889708042144776,1.009534344120766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.955078125,0.0,1875.6226806640625,1895.4371337890625,0.0,3446.105712890625,0.9662594795227052,1.0,0.0,3.0,1.0,0.0
18189480,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8562073111534119,0.3957518935203552,0.3586190044879913,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9882595539093018,0.6024980545043945,0.5710412263870239,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.890840470790863,0.446366399526596,0.3138085603713989,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8584514260292053,0.3993080258369446,0.3806730210781097,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7170857787132263,0.2268579006195068,1.036089301109314,284.8841247558594,284.95001220703125,302.26824951171875,293.3929748535156,298.8117980957031,297.1771850585937,284.8855285644531,1.0,0.6001099944114685,0.4271821677684784,0.4271821677684784,1.0,1.0,-3.194383144378662,1.024010181427002,2.17037296295166,0.3022480010986328,0.8740826845169067,0.8740826845169067,0.0,162.27598571777344,137.0,57726.39453125,0.0,2740.939208984375,1.0,279.4559936523437,283.0010681152344,296.43084716796875,300.1866455078125,293.1499938964844,293.1499938964844,279.75,38410.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045658111572266,1.0,0.0,0.0,3.8896803855896,3.889708042144776,1.009534344120766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.955078125,0.0,1875.6226806640625,1895.4371337890625,0.0,3446.105712890625,0.9662594795227052,1.0,0.0,3.0,1.0,0.0
18189540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.870664656162262,0.3955072164535522,0.3577039837837219,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.6043806076049805,0.5674765110015869,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9074571132659912,0.4472664892673492,0.3139127790927887,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8737156391143799,0.3999025225639343,0.3806116878986358,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7284433841705322,0.2267632186412811,1.033174991607666,284.9950866699219,284.95001220703125,302.2483215332031,293.3728332519531,298.80401611328125,297.1810607910156,284.9924011230469,1.0,0.592825710773468,0.4263840913772583,0.4263840913772583,1.0,1.0,-3.1833503246307373,1.0178842544555664,2.165466070175171,0.2989293038845062,0.9662225246429444,0.9662225246429444,0.0,152.19309997558594,125.0,56793.18359375,0.0,2665.732666015625,1.0,279.7447814941406,283.1297912597656,296.3554992675781,299.98992919921875,293.1499938964844,293.1499938964844,279.45001220703125,33092.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972112536430359,1.0,0.0,0.0,4.013872146606445,4.013900279998779,1.0750294450190268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0,0.0,1994.1448974609373,1895.4371337890625,0.0,3377.575439453125,0.9906226992607116,1.0,0.0,3.0,1.0,0.0
18189600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.870664656162262,0.3955072164535522,0.3577039837837219,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.6043806076049805,0.5674765110015869,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9074571132659912,0.4472664892673492,0.3139127790927887,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8737156391143799,0.3999025225639343,0.3806116878986358,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7284433841705322,0.2267632186412811,1.033174991607666,284.9950866699219,284.95001220703125,302.2483215332031,293.3728332519531,298.80401611328125,297.1810607910156,284.9924011230469,1.0,0.592825710773468,0.4263840913772583,0.4263840913772583,1.0,1.0,-3.1833503246307373,1.0178842544555664,2.165466070175171,0.2989293038845062,0.9662225246429444,0.9662225246429444,0.0,152.19309997558594,125.0,56793.18359375,0.0,2665.732666015625,1.0,279.7447814941406,283.1297912597656,296.3554992675781,299.98992919921875,293.1499938964844,293.1499938964844,279.45001220703125,33092.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972112536430359,1.0,0.0,0.0,4.013872146606445,4.013900279998779,1.0750294450190268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0,0.0,1994.1448974609373,1895.4371337890625,0.0,3377.575439453125,0.9906226992607116,1.0,0.0,3.0,1.0,0.0
18189660,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8824606537818909,0.3942041099071502,0.3565475344657898,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.6081504821777344,0.5436258912086487,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9223212599754332,0.4472834467887878,0.3139078319072723,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.886432409286499,0.3997825086116791,0.3804290890693664,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7375140190124512,0.226262480020523,1.0302070379257202,284.8734436035156,284.95001220703125,302.2282409667969,293.3520812988281,298.7978820800781,297.1892395019531,284.875244140625,1.0,0.5837002396583557,0.4256856739521026,0.4256856739521026,1.0,1.0,-3.1517136096954346,1.004491090774536,2.14722228050232,0.2922185659408569,0.8433261513710022,0.8433261513710022,0.0,143.7686767578125,113.0,56776.55859375,0.0,2555.968505859375,1.0,279.4559020996094,283.0057067871094,296.3702392578125,300.07745361328125,293.1499938964844,293.1499938964844,279.75,40830.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905110776424408,1.0,0.0,0.0,3.819226980209351,3.8192543983459473,9.732943908602465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.41552734375,0.0,1806.677978515625,1895.4371337890625,0.0,3451.176025390625,0.9526581168174744,1.0,0.0,3.0,1.0,0.0
18189720,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8824606537818909,0.3942041099071502,0.3565475344657898,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.6081504821777344,0.5436258912086487,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9223212599754332,0.4472834467887878,0.3139078319072723,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.886432409286499,0.3997825086116791,0.3804290890693664,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7375140190124512,0.226262480020523,1.0302070379257202,284.8734436035156,284.95001220703125,302.2282409667969,293.3520812988281,298.7978820800781,297.1892395019531,284.875244140625,1.0,0.5837002396583557,0.4256856739521026,0.4256856739521026,1.0,1.0,-3.1517136096954346,1.004491090774536,2.14722228050232,0.2922185659408569,0.8433261513710022,0.8433261513710022,0.0,143.7686767578125,113.0,56776.55859375,0.0,2555.968505859375,1.0,279.4559020996094,283.0057067871094,296.3702392578125,300.07745361328125,293.1499938964844,293.1499938964844,279.75,40830.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905110776424408,1.0,0.0,0.0,3.819226980209351,3.8192543983459473,9.732943908602465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.41552734375,0.0,1806.677978515625,1895.4371337890625,0.0,3451.176025390625,0.9526581168174744,1.0,0.0,3.0,1.0,0.0
18189780,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8980701565742493,0.3941059708595276,0.3558853268623352,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9990000128746032,0.6160064935684204,0.5155571103096008,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9418337345123292,0.4483891129493713,0.3142365515232086,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9028066396713256,0.4004650115966797,0.3805451989173889,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7494342923164368,0.2262786030769348,1.0280752182006836,284.97613525390625,284.95001220703125,302.2080993652344,293.3306579589844,298.8080139160156,297.2218017578125,284.9746398925781,1.0,0.5732481479644775,0.4249872863292694,0.4249872863292694,1.0,1.0,-3.115142345428467,0.9892846941947936,2.1258578300476074,0.2849843800067901,0.9202463626861572,0.9202463626861572,0.0,134.30694580078125,116.0,55434.8046875,0.0,2435.196533203125,1.0,279.74346923828125,283.1339416503906,296.2953796386719,299.8497619628906,293.1499938964844,293.1499938964844,279.45001220703125,34373.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939574956893921,1.0,0.0,0.0,3.9090576171875,3.9090847969055176,1.0196177981924848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.3125,0.0,1867.97021484375,1895.4371337890625,0.0,3347.197021484375,0.9680446982383728,1.0,0.0,3.0,1.0,0.0
18189840,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8980701565742493,0.3941059708595276,0.3558853268623352,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9990000128746032,0.6160064935684204,0.5155571103096008,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9418337345123292,0.4483891129493713,0.3142365515232086,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9028066396713256,0.4004650115966797,0.3805451989173889,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7494342923164368,0.2262786030769348,1.0280752182006836,284.97613525390625,284.95001220703125,302.2080993652344,293.3306579589844,298.8080139160156,297.2218017578125,284.9746398925781,1.0,0.5732481479644775,0.4249872863292694,0.4249872863292694,1.0,1.0,-3.115142345428467,0.9892846941947936,2.1258578300476074,0.2849843800067901,0.9202463626861572,0.9202463626861572,0.0,134.30694580078125,116.0,55434.8046875,0.0,2435.196533203125,1.0,279.74346923828125,283.1339416503906,296.2953796386719,299.8497619628906,293.1499938964844,293.1499938964844,279.45001220703125,34373.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939574956893921,1.0,0.0,0.0,3.9090576171875,3.9090847969055176,1.0196177981924848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.3125,0.0,1867.97021484375,1895.4371337890625,0.0,3347.197021484375,0.9680446982383728,1.0,0.0,3.0,1.0,0.0
18189900,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9040788412094116,0.3936341404914856,0.355609267950058,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9990000128746032,0.6203528046607971,0.5052744150161743,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9492524862289428,0.4486072063446045,0.3144734501838684,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9094448685646056,0.4005541205406189,0.380691647529602,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7541952133178711,0.226197212934494,1.027588129043579,284.846435546875,284.95001220703125,302.197998046875,293.3197021484375,298.81353759765625,297.2382507324219,284.8460693359375,1.0,0.5698601007461548,0.4246380627155304,0.4246380627155304,1.0,1.0,-3.102307081222534,0.9837011694908142,2.1186060905456543,0.2819849848747253,0.8205861449241638,0.8205861449241638,0.0,130.9624786376953,116.0,55908.4296875,0.0,2393.320556640625,1.0,279.4924621582031,282.9950256347656,296.34033203125,300.0314025878906,293.1499938964844,293.1499938964844,279.45001220703125,40765.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990638852119446,1.0,0.0,0.0,3.814495801925659,3.814523220062256,9.708844572742237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.59375,0.0,1800.3536376953125,1895.4371337890625,0.0,3394.856689453125,0.9480820894241332,1.0,0.0,3.0,1.0,0.0
18189960,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9080196619033812,0.3931310474872589,0.3550319969654083,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.6245096325874329,0.4983452558517456,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9540926218032836,0.448781818151474,0.3145056068897247,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9140957593917848,0.4005989730358124,0.3806300759315491,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7573754191398621,0.2260933965444564,1.0266867876052856,284.8949890136719,284.95001220703125,302.1879272460937,293.3085327148437,298.8192443847656,297.25274658203125,284.8963623046875,1.0,0.5672454237937927,0.4246359467506408,0.4246359467506408,1.0,1.0,-3.09215784072876,0.979916214942932,2.112241506576538,0.280313104391098,0.826632559299469,0.826632559299469,0.0,128.6832733154297,134.0,55430.41015625,0.0,2362.354736328125,1.0,279.4565734863281,283.04498291015625,296.31475830078125,299.9293518066406,293.1499938964844,293.1499938964844,279.75,40658.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992301821708679,1.0,0.0,0.0,3.690544366836548,3.690570592880249,9.088122396860854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.10791015625,0.0,1651.8133544921875,1895.4371337890625,0.0,3396.407470703125,0.9246391654014589,1.0,0.0,3.0,1.0,0.0
18190020,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9057801365852356,0.3933241069316864,0.3549889922142029,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6320880055427551,0.5017129182815552,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9527069926261902,0.4502601027488708,0.3153640627861023,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9124358296394348,0.4015527963638305,0.3813600242137909,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.755973219871521,0.2264422476291656,1.0277695655822754,285.00408935546875,284.95001220703125,302.1677551269531,293.2856750488281,298.8329772949219,297.2814636230469,285.0036926269531,1.0,0.5695238709449768,0.4246317446231842,0.4246317446231842,1.0,1.0,-3.0993242263793945,0.9825870394706726,2.116737127304077,0.2807478010654449,0.9219018816947936,0.9219018816947936,0.0,129.84097290039062,152.0,54890.37890625,0.0,2381.845947265625,1.0,279.7427978515625,283.167236328125,296.2540283203125,299.7554626464844,293.1499938964844,293.1499938964844,279.45001220703125,33016.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887609243392944,1.0,0.0,0.0,3.831856489181519,3.8318824768066406,9.797420261747902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.982421875,0.0,1760.9024658203125,1895.4371337890625,0.0,3298.617919921875,0.9500613808631896,1.0,0.0,3.0,1.0,0.0
18190080,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9057801365852356,0.3933241069316864,0.3549889922142029,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6320880055427551,0.5017129182815552,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9527069926261902,0.4502601027488708,0.3153640627861023,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9124358296394348,0.4015527963638305,0.3813600242137909,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.755973219871521,0.2264422476291656,1.0277695655822754,285.00408935546875,284.95001220703125,302.1677551269531,293.2856750488281,298.8329772949219,297.2814636230469,285.0036926269531,1.0,0.5695238709449768,0.4246317446231842,0.4246317446231842,1.0,1.0,-3.0993242263793945,0.9825870394706726,2.116737127304077,0.2807478010654449,0.9219018816947936,0.9219018816947936,0.0,129.84097290039062,152.0,54890.37890625,0.0,2381.845947265625,1.0,279.7427978515625,283.167236328125,296.2540283203125,299.7554626464844,293.1499938964844,293.1499938964844,279.45001220703125,33016.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887609243392944,1.0,0.0,0.0,3.831856489181519,3.8318824768066406,9.797420261747902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.982421875,0.0,1760.9024658203125,1895.4371337890625,0.0,3298.617919921875,0.9500613808631896,1.0,0.0,3.0,1.0,0.0
18190140,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8932998776435852,0.3924759328365326,0.3546767830848694,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.635085940361023,0.5218334197998047,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9396307468414308,0.450876384973526,0.3161168396472931,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9002537727355957,0.4018269181251526,0.3820167481899261,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7467803359031677,0.2263607233762741,1.029068946838379,284.9193725585937,284.95001220703125,302.14764404296875,293.26202392578125,298.82672119140625,297.2787475585937,284.92108154296875,1.0,0.5773168206214905,0.4246275424957275,0.4246275424957275,1.0,1.0,-3.126380443572998,0.9925418496131896,2.133838653564453,0.2843802273273468,0.8455062508583069,0.8455062508583069,0.0,136.4356689453125,170.0,55847.96875,0.0,2467.94384765625,1.0,279.4565124511719,283.05828857421875,296.2884521484375,299.91229248046875,293.1499938964844,293.1499938964844,279.75,38525.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981869220733643,1.0,0.0,0.0,3.705251216888428,3.70527720451355,9.160699505628144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.81201171875,0.0,1652.6734619140625,1895.4371337890625,0.0,3386.677734375,0.926314413547516,1.0,0.0,3.0,1.0,0.0
18190200,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8932998776435852,0.3924759328365326,0.3546767830848694,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.635085940361023,0.5218334197998047,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9396307468414308,0.450876384973526,0.3161168396472931,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9002537727355957,0.4018269181251526,0.3820167481899261,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7467803359031677,0.2263607233762741,1.029068946838379,284.9193725585937,284.95001220703125,302.14764404296875,293.26202392578125,298.82672119140625,297.2787475585937,284.92108154296875,1.0,0.5773168206214905,0.4246275424957275,0.4246275424957275,1.0,1.0,-3.126380443572998,0.9925418496131896,2.133838653564453,0.2843802273273468,0.8455062508583069,0.8455062508583069,0.0,136.4356689453125,170.0,55847.96875,0.0,2467.94384765625,1.0,279.4565124511719,283.05828857421875,296.2884521484375,299.91229248046875,293.1499938964844,293.1499938964844,279.75,38525.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981869220733643,1.0,0.0,0.0,3.705251216888428,3.70527720451355,9.160699505628144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.81201171875,0.0,1652.6734619140625,1895.4371337890625,0.0,3386.677734375,0.926314413547516,1.0,0.0,3.0,1.0,0.0
18190260,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8767975568771362,0.3926166892051697,0.3548855185508728,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.6351209282875061,0.5514321327209473,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9210075736045836,0.4524150788784027,0.3172476291656494,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8841893672943115,0.4027574062347412,0.383042961359024,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7344422936439514,0.2265258133411407,1.0310077667236328,285.02886962890625,284.95001220703125,302.1276550292969,293.2375183105469,298.80975341796875,297.2635803222656,285.0281677246094,1.0,0.5888425707817078,0.4237414300441742,0.4237414300441742,1.0,1.0,-3.167126417160034,1.005307912826538,2.161818504333496,0.2877919375896454,0.957459032535553,0.957459032535553,0.0,146.59503173828125,173.0,55814.59375,0.0,2601.493408203125,1.0,279.7430725097656,283.1720886230469,296.2279663085937,299.78009033203125,293.1499938964844,293.1499938964844,279.45001220703125,31704.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923636078834534,1.0,0.0,0.0,3.892135858535767,3.892162322998047,1.010809342005814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.3818359375,0.0,1825.231689453125,1895.4371337890625,0.0,3332.304443359375,0.9627676606178284,1.0,0.0,3.0,1.0,0.0
18190320,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8767975568771362,0.3926166892051697,0.3548855185508728,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.6351209282875061,0.5514321327209473,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9210075736045836,0.4524150788784027,0.3172476291656494,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8841893672943115,0.4027574062347412,0.383042961359024,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7344422936439514,0.2265258133411407,1.0310077667236328,285.02886962890625,284.95001220703125,302.1276550292969,293.2375183105469,298.80975341796875,297.2635803222656,285.0281677246094,1.0,0.5888425707817078,0.4237414300441742,0.4237414300441742,1.0,1.0,-3.167126417160034,1.005307912826538,2.161818504333496,0.2877919375896454,0.957459032535553,0.957459032535553,0.0,146.59503173828125,173.0,55814.59375,0.0,2601.493408203125,1.0,279.7430725097656,283.1720886230469,296.2279663085937,299.78009033203125,293.1499938964844,293.1499938964844,279.45001220703125,31704.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923636078834534,1.0,0.0,0.0,3.892135858535767,3.892162322998047,1.010809342005814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.3818359375,0.0,1825.231689453125,1895.4371337890625,0.0,3332.304443359375,0.9627676606178284,1.0,0.0,3.0,1.0,0.0
18190380,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8638907074928284,0.3915294408798218,0.3544890880584717,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.6318503618240356,0.5756908059120178,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9070073962211608,0.4529058933258056,0.3180130124092102,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8718264698982239,0.4028341770172119,0.3836413621902466,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7247806787490845,0.2260589152574539,1.0311483144760132,284.9112243652344,284.95001220703125,302.1078491210937,293.212158203125,298.7779846191406,297.2281799316406,284.91290283203125,1.0,0.5974557399749756,0.4228553473949432,0.4228553473949432,1.0,1.0,-3.197650909423828,1.0141559839248655,2.183494806289673,0.2900676429271698,0.8648393750190735,0.8648393750190735,0.0,155.19155883789062,176.0,56942.953125,0.0,2709.013427734375,1.0,279.4559326171875,283.0306701660156,296.2547302246094,299.9513854980469,293.1499938964844,293.1499938964844,279.75,38083.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051263332366944,1.0,0.0,0.0,3.805872201919556,3.805898904800415,9.664996696301389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.14599609375,0.0,1768.86083984375,1895.4371337890625,0.0,3451.3203125,0.9479226469993592,1.0,0.0,3.0,1.0,0.0
18190440,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8638907074928284,0.3915294408798218,0.3544890880584717,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.6318503618240356,0.5756908059120178,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9070073962211608,0.4529058933258056,0.3180130124092102,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8718264698982239,0.4028341770172119,0.3836413621902466,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7247806787490845,0.2260589152574539,1.0311483144760132,284.9112243652344,284.95001220703125,302.1078491210937,293.212158203125,298.7779846191406,297.2281799316406,284.91290283203125,1.0,0.5974557399749756,0.4228553473949432,0.4228553473949432,1.0,1.0,-3.197650909423828,1.0141559839248655,2.183494806289673,0.2900676429271698,0.8648393750190735,0.8648393750190735,0.0,155.19155883789062,176.0,56942.953125,0.0,2709.013427734375,1.0,279.4559326171875,283.0306701660156,296.2547302246094,299.9513854980469,293.1499938964844,293.1499938964844,279.75,38083.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051263332366944,1.0,0.0,0.0,3.805872201919556,3.805898904800415,9.664996696301389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.14599609375,0.0,1768.86083984375,1895.4371337890625,0.0,3451.3203125,0.9479226469993592,1.0,0.0,3.0,1.0,0.0
18190500,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8587796092033386,0.3914244472980499,0.354245662689209,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.6303804516792297,0.5857228636741638,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9018615484237672,0.4535286426544189,0.3183501362800598,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8669557571411133,0.4031363129615783,0.3838599622249603,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.720779538154602,0.2259257733821869,1.030666708946228,285.03448486328125,284.95001220703125,302.0980224609375,293.1991271972656,298.7647705078125,297.2146301269531,285.0366516113281,1.0,0.6010141372680664,0.4224123060703277,0.4224123060703277,1.0,1.0,-3.209510326385498,1.0173276662826538,2.192182779312134,0.290583461523056,0.9546350240707396,0.9546350240707396,0.0,158.80433654785156,176.0,56258.5234375,0.0,2752.810546875,1.0,279.7059326171875,283.1671142578125,296.1835632324219,299.7339782714844,293.1499938964844,293.1499938964844,279.75,32869.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004305005073547,1.0,0.0,0.0,3.878740310668945,3.8787670135498047,1.003863530968374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.97265625,0.0,1817.723388671875,1895.4371337890625,0.0,3407.59716796875,0.9623755216598512,1.0,0.0,3.0,1.0,0.0
18190560,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8549121022224426,0.391480803489685,0.3543789088726043,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.6291322112083435,0.5938454866409302,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8980646133422852,0.454314261674881,0.3189536929130554,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.863244354724884,0.4035751819610595,0.3843516707420349,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7175927758216858,0.2258815765380859,1.0308701992034912,285.02032470703125,284.95001220703125,302.0882873535156,293.18585205078125,298.7528076171875,297.20440673828125,285.01861572265625,1.0,0.6042423248291016,0.4217060804367065,0.4217060804367065,1.0,1.0,-3.221009492874145,1.0197104215621948,2.201298952102661,0.2904236614704132,0.9719226956367492,0.9719226956367492,0.0,161.92701721191406,179.0,56544.51171875,0.0,2793.4716796875,1.0,279.7442932128906,283.1500549316406,296.1787109375,299.7859191894531,293.1499938964844,293.1499938964844,279.45001220703125,32117.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998687863349915,1.0,0.0,0.0,3.9710617065429688,3.971089124679565,1.0522198863327503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.18359375,0.0,1929.656494140625,1895.4371337890625,0.0,3402.361083984375,0.9805318117141724,1.0,0.0,3.0,1.0,0.0
18190620,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8434252142906189,0.3902701735496521,0.3539014160633087,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9900200366973876,0.6266239881515503,0.5943958163261414,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8862691521644592,0.4546681046485901,0.3196560442447662,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8521568775177002,0.4035133719444275,0.3848473727703094,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7077035903930664,0.2251994609832763,1.030077576637268,284.8912658691406,284.95001220703125,302.0689697265625,293.1585693359375,298.72491455078125,297.1807556152344,284.8929748535156,1.0,0.6086652278900146,0.4202936589717865,0.4202936589717865,1.0,1.0,-3.221578598022461,1.0161876678466797,2.205390930175781,0.2871372401714325,0.8608506917953491,0.8608506917953491,0.0,169.98095703125,182.0,57173.47265625,0.0,2838.9501953125,1.0,279.4555969238281,283.0074768066406,296.19384765625,299.9158020019531,293.1499938964844,293.1499938964844,279.75,39270.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111526012420654,1.0,0.0,0.0,3.844880342483521,3.844907760620117,9.8641339718597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.20947265625,0.0,1826.167236328125,1895.4371337890625,0.0,3507.297119140625,0.957262933254242,1.0,0.0,3.0,1.0,0.0
18190680,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8434252142906189,0.3902701735496521,0.3539014160633087,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9900200366973876,0.6266239881515503,0.5943958163261414,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8862691521644592,0.4546681046485901,0.3196560442447662,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8521568775177002,0.4035133719444275,0.3848473727703094,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7077035903930664,0.2251994609832763,1.030077576637268,284.8912658691406,284.95001220703125,302.0689697265625,293.1585693359375,298.72491455078125,297.1807556152344,284.8929748535156,1.0,0.6086652278900146,0.4202936589717865,0.4202936589717865,1.0,1.0,-3.221578598022461,1.0161876678466797,2.205390930175781,0.2871372401714325,0.8608506917953491,0.8608506917953491,0.0,169.98095703125,182.0,57173.47265625,0.0,2838.9501953125,1.0,279.4555969238281,283.0074768066406,296.19384765625,299.9158020019531,293.1499938964844,293.1499938964844,279.75,39270.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111526012420654,1.0,0.0,0.0,3.844880342483521,3.844907760620117,9.8641339718597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.20947265625,0.0,1826.167236328125,1895.4371337890625,0.0,3507.297119140625,0.957262933254242,1.0,0.0,3.0,1.0,0.0
