time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190740,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8365525603294373,0.3902433216571808,0.3537622392177582,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9830334186553956,0.6271196603775024,0.5944291353225708,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8794021606445312,0.4560459852218628,0.3205450177192688,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8456478714942932,0.4042490720748901,0.3855061829090118,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7011623978614807,0.2249635308980941,1.029288411140442,285.0015563964844,284.95001220703125,302.04998779296875,293.1302795410156,298.7123107910156,297.1791381835937,284.9999389648437,1.0,0.6117634773254395,0.4188812673091888,0.4188812673091888,1.0,1.0,-3.2223808765411377,1.0127685070037842,2.209612369537353,0.2834092378616333,0.9563602209091188,0.9563602209091188,0.0,175.3811492919922,185.0,56350.8125,0.0,2870.315673828125,1.0,279.7445373535156,283.1344299316406,296.1112976074219,299.7129211425781,293.1499938964844,293.1499938964844,279.45001220703125,33071.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033682942390442,1.0,0.0,0.0,3.975257635116577,3.975285291671753,1.0544447377469623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.609375,0.0,1942.9156494140625,1895.4371337890625,0.0,3434.961669921875,0.9819490909576416,1.0,0.0,3.0,1.0,0.0
18190800,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8365525603294373,0.3902433216571808,0.3537622392177582,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9830334186553956,0.6271196603775024,0.5944291353225708,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8794021606445312,0.4560459852218628,0.3205450177192688,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8456478714942932,0.4042490720748901,0.3855061829090118,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7011623978614807,0.2249635308980941,1.029288411140442,285.0015563964844,284.95001220703125,302.04998779296875,293.1302795410156,298.7123107910156,297.1791381835937,284.9999389648437,1.0,0.6117634773254395,0.4188812673091888,0.4188812673091888,1.0,1.0,-3.2223808765411377,1.0127685070037842,2.209612369537353,0.2834092378616333,0.9563602209091188,0.9563602209091188,0.0,175.3811492919922,185.0,56350.8125,0.0,2870.315673828125,1.0,279.7445373535156,283.1344299316406,296.1112976074219,299.7129211425781,293.1499938964844,293.1499938964844,279.45001220703125,33071.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033682942390442,1.0,0.0,0.0,3.975257635116577,3.975285291671753,1.0544447377469623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.609375,0.0,1942.9156494140625,1895.4371337890625,0.0,3434.961669921875,0.9819490909576416,1.0,0.0,3.0,1.0,0.0
18190860,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8392024636268616,0.3933125734329223,0.3559874892234802,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9856393933296204,0.6313315033912659,0.5977057814598083,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8831713199615479,0.4607650339603424,0.3233602643013,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8491023778915405,0.4086896479129791,0.3889622986316681,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7054668664932251,0.229051798582077,1.043306589126587,284.9120483398437,284.95001220703125,302.03094482421875,293.1010131835937,298.72857666015625,297.2131652832031,284.9142150878906,1.0,0.6161593198776245,0.4180876612663269,0.4180876612663269,1.0,1.0,-3.2533602714538574,1.0218267440795898,2.231533527374268,0.2852067053318023,0.8718159794807434,0.8718159794807434,0.0,175.8579559326172,188.0,57482.89453125,0.0,2937.964111328125,1.0,279.4556579589844,283.0189819335937,296.130859375,299.854736328125,293.1499938964844,293.1499938964844,279.75,38496.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132168889045716,1.0,0.0,0.0,3.853868007659912,3.853895425796509,9.910304470395204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.6435546875,0.0,1831.24951171875,1895.4371337890625,0.0,3526.433349609375,0.9591158032417296,1.0,0.0,3.0,1.0,0.0
18190920,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8392024636268616,0.3933125734329223,0.3559874892234802,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9856393933296204,0.6313315033912659,0.5977057814598083,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8831713199615479,0.4607650339603424,0.3233602643013,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8491023778915405,0.4086896479129791,0.3889622986316681,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7054668664932251,0.229051798582077,1.043306589126587,284.9120483398437,284.95001220703125,302.03094482421875,293.1010131835937,298.72857666015625,297.2131652832031,284.9142150878906,1.0,0.6161593198776245,0.4180876612663269,0.4180876612663269,1.0,1.0,-3.2533602714538574,1.0218267440795898,2.231533527374268,0.2852067053318023,0.8718159794807434,0.8718159794807434,0.0,175.8579559326172,188.0,57482.89453125,0.0,2937.964111328125,1.0,279.4556579589844,283.0189819335937,296.130859375,299.854736328125,293.1499938964844,293.1499938964844,279.75,38496.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132168889045716,1.0,0.0,0.0,3.853868007659912,3.853895425796509,9.910304470395204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.6435546875,0.0,1831.24951171875,1895.4371337890625,0.0,3526.433349609375,0.9591158032417296,1.0,0.0,3.0,1.0,0.0
18190980,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8399491310119629,0.3954735100269317,0.3580002188682556,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.986453413963318,0.6350029706954956,0.601163923740387,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8848631978034973,0.4646077454090118,0.3260929882526397,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.850662350654602,0.4120640158653259,0.3922874629497528,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7080585360527039,0.2319152355194091,1.057220697402954,285.03619384765625,284.95001220703125,302.01141357421875,293.07080078125,298.7369384765625,297.2359619140625,285.03485107421875,1.0,0.6211947202682495,0.4172940552234649,0.4172940552234649,1.0,1.0,-3.2839608192443848,1.030714988708496,2.2532458305358887,0.2874042689800262,0.9949941635131836,0.9949941635131836,0.0,177.77886962890625,191.0,57276.93359375,0.0,3013.98681640625,1.0,279.7447204589844,283.14813232421875,296.0619812011719,299.7079162597656,293.1499938964844,293.1499938964844,279.45001220703125,31971.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076434373855592,1.0,0.0,0.0,4.025068283081055,4.025096416473389,1.0810350659085088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.82421875,0.0,1999.870361328125,1895.4371337890625,0.0,3474.720947265625,0.9926338791847228,1.0,0.0,3.0,1.0,0.0
18191040,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8399491310119629,0.3954735100269317,0.3580002188682556,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.986453413963318,0.6350029706954956,0.601163923740387,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8848631978034973,0.4646077454090118,0.3260929882526397,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.850662350654602,0.4120640158653259,0.3922874629497528,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7080585360527039,0.2319152355194091,1.057220697402954,285.03619384765625,284.95001220703125,302.01141357421875,293.07080078125,298.7369384765625,297.2359619140625,285.03485107421875,1.0,0.6211947202682495,0.4172940552234649,0.4172940552234649,1.0,1.0,-3.2839608192443848,1.030714988708496,2.2532458305358887,0.2874042689800262,0.9949941635131836,0.9949941635131836,0.0,177.77886962890625,191.0,57276.93359375,0.0,3013.98681640625,1.0,279.7447204589844,283.14813232421875,296.0619812011719,299.7079162597656,293.1499938964844,293.1499938964844,279.45001220703125,31971.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076434373855592,1.0,0.0,0.0,4.025068283081055,4.025096416473389,1.0810350659085088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.82421875,0.0,1999.870361328125,1895.4371337890625,0.0,3474.720947265625,0.9926338791847228,1.0,0.0,3.0,1.0,0.0
18191100,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8389533162117004,0.395729124546051,0.3586509525775909,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.985556423664093,0.6360138654708862,0.6025658845901489,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8841996192932129,0.4657628834247589,0.3272004723548889,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8500419855117798,0.4130702316761017,0.3935931324958801,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7078975439071655,0.2327848523855209,1.0624536275863647,284.8896789550781,284.95001220703125,302.00146484375,293.05535888671875,298.7350158691406,297.2389831542969,284.8857116699219,1.0,0.6236229538917542,0.4168972373008728,0.4168972373008728,1.0,1.0,-3.295635223388672,1.0338304042816162,2.261804819107056,0.2880907356739044,0.9024287462234496,0.9024287462234496,0.0,179.5001220703125,191.0,58558.265625,0.0,3048.876220703125,1.0,279.4894104003906,282.97784423828125,296.1081237792969,299.9393310546875,293.1499938964844,293.1499938964844,279.45001220703125,36082.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162635207176208,1.0,0.0,0.0,4.021419525146484,4.021448135375977,1.0790759006340522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.951171875,0.0,2028.8809814453125,1895.4371337890625,0.0,3554.636962890625,0.9923195838928224,1.0,0.0,3.0,1.0,0.0
18191160,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8365765810012817,0.3956352174282074,0.3587234616279602,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.983323574066162,0.6366393566131592,0.6033281087875366,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8820434212684631,0.4665684401988983,0.3278856575489044,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.848078191280365,0.4137306213378906,0.3944006264209747,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.706395149230957,0.2333336025476455,1.0658541917800903,284.9012145996094,284.95001220703125,301.99139404296875,293.03973388671875,298.7288513183594,297.2378234863281,284.9029541015625,1.0,0.6257579326629639,0.4161898791790008,0.4161898791790008,1.0,1.0,-3.302530288696289,1.034438967704773,2.2680912017822266,0.2872886061668396,0.8902186751365662,0.8902186751365662,0.0,181.8350524902344,194.0,58441.2109375,0.0,3077.02734375,1.0,279.4552307128906,282.9908447265625,296.08221435546875,299.8733825683594,293.1499938964844,293.1499938964844,279.75,38124.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92030930519104,1.0,0.0,0.0,3.9485485553741455,3.94857668876648,1.040323013512534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.26904296875,0.0,1949.0430908203125,1895.4371337890625,0.0,3592.012451171875,0.9794673919677734,1.0,0.0,3.0,1.0,0.0
18191220,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8334692120552063,0.3966307342052459,0.3594484627246856,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9803369045257568,0.639112651348114,0.6054548025131226,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8794538378715515,0.4692390561103821,0.3296277523040771,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8455676436424255,0.4157558083534241,0.3962432444095611,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7043700218200684,0.2346415370702743,1.07203209400177,285.0307922363281,284.95001220703125,301.97100830078125,293.00787353515625,298.7227478027344,297.24481201171875,285.0312194824219,1.0,0.6297762393951416,0.4147751629352569,0.4147751629352569,1.0,1.0,-3.3176934719085693,1.03602397441864,2.28166937828064,0.2855039238929748,1.0,1.0,0.0,185.6240081787109,197.0,57700.27734375,0.0,3131.717041015625,1.0,279.7451171875,283.135498046875,295.99859619140625,299.6830139160156,293.1499938964844,293.1499938964844,279.45001220703125,32236.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146483540534972,1.0,0.0,0.0,4.065555572509766,4.065584182739258,1.102892383642029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.3447265625,0.0,2056.81298828125,1895.4371337890625,0.0,3539.69091796875,1.0,1.0,0.0,3.0,1.0,0.0
18191280,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8334692120552063,0.3966307342052459,0.3594484627246856,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9803369045257568,0.639112651348114,0.6054548025131226,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8794538378715515,0.4692390561103821,0.3296277523040771,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8455676436424255,0.4157558083534241,0.3962432444095611,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7043700218200684,0.2346415370702743,1.07203209400177,285.0307922363281,284.95001220703125,301.97100830078125,293.00787353515625,298.7227478027344,297.24481201171875,285.0312194824219,1.0,0.6297762393951416,0.4147751629352569,0.4147751629352569,1.0,1.0,-3.3176934719085693,1.03602397441864,2.28166937828064,0.2855039238929748,1.0,1.0,0.0,185.6240081787109,197.0,57700.27734375,0.0,3131.717041015625,1.0,279.7451171875,283.135498046875,295.99859619140625,299.6830139160156,293.1499938964844,293.1499938964844,279.45001220703125,32236.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146483540534972,1.0,0.0,0.0,4.065555572509766,4.065584182739258,1.102892383642029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.3447265625,0.0,2056.81298828125,1895.4371337890625,0.0,3539.69091796875,1.0,1.0,0.0,3.0,1.0,0.0
18191340,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8297268748283386,0.3964458703994751,0.3597704172134399,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.976620614528656,0.640338122844696,0.6071407794952393,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8762055039405823,0.4708490669727325,0.331100583076477,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8424621820449829,0.4168945252895355,0.3977435827255249,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7016023993492126,0.2352766543626785,1.0765585899353027,284.88922119140625,284.95001220703125,301.9502258300781,292.97528076171875,298.7087097167969,297.2408752441406,284.8913269042969,1.0,0.6334037184715271,0.413360446691513,0.413360446691513,1.0,1.0,-3.329139471054077,1.0362255573272705,2.292913913726806,0.2834052443504333,0.89845871925354,0.89845871925354,0.0,189.6905975341797,200.0,58788.3359375,0.0,3180.153076171875,1.0,279.45556640625,282.97247314453125,296.011474609375,299.8270263671875,293.1499938964844,293.1499938964844,279.1499938964844,37944.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256987571716307,1.0,0.0,0.0,3.9921875,3.992216110229492,1.063445211002545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.9130859375,0.0,2005.0657958984373,1895.4371337890625,0.0,3641.654296875,0.989051342010498,1.0,0.0,3.0,1.0,0.0
18191400,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8297268748283386,0.3964458703994751,0.3597704172134399,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.976620614528656,0.640338122844696,0.6071407794952393,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8762055039405823,0.4708490669727325,0.331100583076477,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8424621820449829,0.4168945252895355,0.3977435827255249,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7016023993492126,0.2352766543626785,1.0765585899353027,284.88922119140625,284.95001220703125,301.9502258300781,292.97528076171875,298.7087097167969,297.2408752441406,284.8913269042969,1.0,0.6334037184715271,0.413360446691513,0.413360446691513,1.0,1.0,-3.329139471054077,1.0362255573272705,2.292913913726806,0.2834052443504333,0.89845871925354,0.89845871925354,0.0,189.6905975341797,200.0,58788.3359375,0.0,3180.153076171875,1.0,279.45556640625,282.97247314453125,296.011474609375,299.8270263671875,293.1499938964844,293.1499938964844,279.1499938964844,37944.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256987571716307,1.0,0.0,0.0,3.9921875,3.992216110229492,1.063445211002545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.9130859375,0.0,2005.0657958984373,1895.4371337890625,0.0,3641.654296875,0.989051342010498,1.0,0.0,3.0,1.0,0.0
18191460,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8252377510070801,0.3960590958595276,0.359471321105957,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9720029830932616,0.6412613391876221,0.6080654859542847,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8721897602081299,0.4722334742546081,0.3321070075035095,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8386479616165161,0.417726457118988,0.398637443780899,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6979408860206604,0.2355485260486602,1.0785731077194214,284.8789978027344,284.95001220703125,301.9291687011719,292.9419860839844,298.6937561035156,297.2342834472656,284.8805847167969,1.0,0.6363519430160522,0.412299782037735,0.412299782037735,1.0,1.0,-3.334599733352661,1.0352181196212769,2.299381732940674,0.2812875807285309,0.8227907419204712,0.8227907419204712,0.0,193.90879821777344,203.0,58817.49609375,0.0,3216.349853515625,1.0,279.15655517578125,282.9394226074219,295.9613342285156,299.7945556640625,293.1499938964844,293.1499938964844,279.45001220703125,41650.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324250817298888,1.0,0.0,0.0,3.7135961055755615,3.713622570037842,9.202008754982672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.0048828125,0.0,1686.1571044921875,1895.4371337890625,0.0,3703.349609375,0.9304213523864746,1.0,0.0,3.0,1.0,0.0
18191520,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8252377510070801,0.3960590958595276,0.359471321105957,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9720029830932616,0.6412613391876221,0.6080654859542847,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8721897602081299,0.4722334742546081,0.3321070075035095,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8386479616165161,0.417726457118988,0.398637443780899,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6979408860206604,0.2355485260486602,1.0785731077194214,284.8789978027344,284.95001220703125,301.9291687011719,292.9419860839844,298.6937561035156,297.2342834472656,284.8805847167969,1.0,0.6363519430160522,0.412299782037735,0.412299782037735,1.0,1.0,-3.334599733352661,1.0352181196212769,2.299381732940674,0.2812875807285309,0.8227907419204712,0.8227907419204712,0.0,193.90879821777344,203.0,58817.49609375,0.0,3216.349853515625,1.0,279.15655517578125,282.9394226074219,295.9613342285156,299.7945556640625,293.1499938964844,293.1499938964844,279.45001220703125,41650.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324250817298888,1.0,0.0,0.0,3.7135961055755615,3.713622570037842,9.202008754982672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.0048828125,0.0,1686.1571044921875,1895.4371337890625,0.0,3703.349609375,0.9304213523864746,1.0,0.0,3.0,1.0,0.0
18191580,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8234696388244629,0.3971050381660461,0.3602528274059295,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9702516794204712,0.6437269449234009,0.6101789474487305,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8711082935333252,0.4749916791915893,0.3338984251022339,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8373529314994812,0.4196149408817291,0.4002919197082519,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6965341567993164,0.2364120930433273,1.0822311639785769,284.9933166503906,284.95001220703125,301.9078369140625,292.9080810546875,298.688232421875,297.2407531738281,284.9930114746094,1.0,0.6393932700157166,0.4112391471862793,0.4112391471862793,1.0,1.0,-3.3466155529022217,1.0365573167800903,2.310058355331421,0.279956191778183,0.9138173460960388,0.9138173460960388,0.0,196.65753173828125,206.0,58142.0625,0.0,3259.061767578125,1.0,279.44287109375,283.06903076171875,295.88092041015625,299.5882568359375,293.1499938964844,293.1499938964844,279.1499938964844,33693.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227551817893982,1.0,0.0,0.0,3.832851886749268,3.832878351211548,9.802512295209451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.80078125,0.0,1767.4378662109375,1895.4371337890625,0.0,3614.56298828125,0.950775682926178,1.0,0.0,3.0,1.0,0.0
18191640,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8234696388244629,0.3971050381660461,0.3602528274059295,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9702516794204712,0.6437269449234009,0.6101789474487305,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8711082935333252,0.4749916791915893,0.3338984251022339,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8373529314994812,0.4196149408817291,0.4002919197082519,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6965341567993164,0.2364120930433273,1.0822311639785769,284.9933166503906,284.95001220703125,301.9078369140625,292.9080810546875,298.688232421875,297.2407531738281,284.9930114746094,1.0,0.6393932700157166,0.4112391471862793,0.4112391471862793,1.0,1.0,-3.3466155529022217,1.0365573167800903,2.310058355331421,0.279956191778183,0.9138173460960388,0.9138173460960388,0.0,196.65753173828125,206.0,58142.0625,0.0,3259.061767578125,1.0,279.44287109375,283.06903076171875,295.88092041015625,299.5882568359375,293.1499938964844,293.1499938964844,279.1499938964844,33693.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227551817893982,1.0,0.0,0.0,3.832851886749268,3.832878351211548,9.802512295209451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.80078125,0.0,1767.4378662109375,1895.4371337890625,0.0,3614.56298828125,0.950775682926178,1.0,0.0,3.0,1.0,0.0
18191700,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8224545121192932,0.3971334099769592,0.3605914711952209,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9692342281341552,0.6444556713104248,0.6112037301063538,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8704465627670288,0.4759410619735718,0.3347800374031067,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8366166353225708,0.4202471375465393,0.4011292159557342,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6957674622535706,0.2366745471954345,1.084180474281311,284.8733215332031,284.95001220703125,301.8970642089844,292.8908996582031,298.6826477050781,297.2400207519531,284.87384033203125,1.0,0.6409540772438049,0.4107088148593902,0.4107088148593902,1.0,1.0,-3.3526735305786133,1.037226319313049,2.3154470920562744,0.2794164419174194,0.8277313113212585,0.8277313113212585,0.0,198.1489715576172,206.0,58936.33203125,0.0,3281.29638671875,1.0,279.1943664550781,282.9326477050781,295.92254638671875,299.7887268066406,293.1499938964844,293.1499938964844,279.1499938964844,39333.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291123747825624,1.0,0.0,0.0,3.7683377265930176,3.768364429473877,9.475298838879098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2216796875,0.0,1733.227294921875,1895.4371337890625,0.0,3673.00244140625,0.9372312426567078,1.0,0.0,3.0,1.0,0.0
18191760,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8207283616065979,0.3970734477043152,0.3605706989765167,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.96742981672287,0.6450742483139038,0.6118223667144775,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8690465092658997,0.4768040478229522,0.3354068696498871,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8352409601211548,0.420786052942276,0.4016934931278229,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6943837404251099,0.2368556708097458,1.0853426456451416,284.91265869140625,284.95001220703125,301.8862609863281,292.87359619140625,298.6761474609375,297.23797607421875,284.9135131835937,1.0,0.6423775553703308,0.4101961255073547,0.4101961255073547,1.0,1.0,-3.356224298477173,1.037051558494568,2.3191726207733154,0.2785381078720093,0.8355900049209595,0.8355900049209595,0.0,199.9867706298828,209.0,58717.28515625,0.0,3299.8896484375,1.0,279.1568908691406,282.9666748046875,295.89532470703125,299.70635986328125,293.1499938964844,293.1499938964844,279.45001220703125,39087.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310523271560668,1.0,0.0,0.0,3.6832315921783447,3.683257341384888,9.05214164959034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.85400390625,0.0,1631.5159912109375,1895.4371337890625,0.0,3690.783203125,0.9216739535331726,1.0,0.0,3.0,1.0,0.0
18191820,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8188675045967102,0.397943377494812,0.3612333238124847,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9655551314353944,0.6473599672317505,0.6138229966163635,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8679305911064148,0.4794650077819824,0.3371670544147491,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8339214324951172,0.42257821559906,0.4033057987689972,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.692923903465271,0.2376323938369751,1.0887770652770996,285.00347900390625,284.95001220703125,301.8645324707031,292.838623046875,298.6697998046875,297.24322509765625,285.0024719238281,1.0,0.6453529596328735,0.4091707766056061,0.4091707766056061,1.0,1.0,-3.367606401443481,1.0382137298583984,2.329392671585083,0.2772115767002105,0.923983097076416,0.923983097076416,0.0,202.80845642089844,212.0,58192.765625,0.0,3342.095947265625,1.0,279.4427795410156,283.0732116699219,295.8219299316406,299.53057861328125,293.1499938964844,293.1499938964844,279.1499938964844,32794.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239606857299804,1.0,0.0,0.0,3.832789659500122,3.8328158855438232,9.802192835195456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1552734375,0.0,1760.2950439453125,1895.4371337890625,0.0,3625.66455078125,0.9500844478607178,1.0,0.0,3.0,1.0,0.0
18191880,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8188675045967102,0.397943377494812,0.3612333238124847,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9655551314353944,0.6473599672317505,0.6138229966163635,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8679305911064148,0.4794650077819824,0.3371670544147491,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8339214324951172,0.42257821559906,0.4033057987689972,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.692923903465271,0.2376323938369751,1.0887770652770996,285.00347900390625,284.95001220703125,301.8645324707031,292.838623046875,298.6697998046875,297.24322509765625,285.0024719238281,1.0,0.6453529596328735,0.4091707766056061,0.4091707766056061,1.0,1.0,-3.367606401443481,1.0382137298583984,2.329392671585083,0.2772115767002105,0.923983097076416,0.923983097076416,0.0,202.80845642089844,212.0,58192.765625,0.0,3342.095947265625,1.0,279.4427795410156,283.0732116699219,295.8219299316406,299.53057861328125,293.1499938964844,293.1499938964844,279.1499938964844,32794.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239606857299804,1.0,0.0,0.0,3.832789659500122,3.8328158855438232,9.802192835195456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1552734375,0.0,1760.2950439453125,1895.4371337890625,0.0,3625.66455078125,0.9500844478607178,1.0,0.0,3.0,1.0,0.0
18191940,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8159571886062622,0.3977391719818115,0.361400306224823,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9624870419502258,0.6484920978546143,0.615274965763092,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8657596111297607,0.4811520874500274,0.3385940194129944,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8317005634307861,0.4236027598381042,0.4045831263065338,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.690619945526123,0.2379444986581802,1.0913654565811155,284.9105224609375,284.95001220703125,301.8426818847656,292.8031921386719,298.6563720703125,297.2386169433594,284.9113464355469,1.0,0.6482093930244446,0.4081454277038574,0.4081454277038574,1.0,1.0,-3.375927686691284,1.038262963294983,2.337664604187012,0.275654524564743,0.8391563892364502,0.8391563892364502,0.0,206.2484588623047,215.0,58819.953125,0.0,3381.046142578125,1.0,279.1565856933594,282.9597473144531,295.83172607421875,299.64990234375,293.1499938964844,293.1499938964844,279.45001220703125,38860.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336718320846558,1.0,0.0,0.0,3.696104288101196,3.6961300373077393,9.115525472225272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.14990234375,0.0,1644.6256103515625,1895.4371337890625,0.0,3714.7509765625,0.9243003726005554,1.0,0.0,3.0,1.0,0.0
18192000,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8159571886062622,0.3977391719818115,0.361400306224823,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9624870419502258,0.6484920978546143,0.615274965763092,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8657596111297607,0.4811520874500274,0.3385940194129944,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8317005634307861,0.4236027598381042,0.4045831263065338,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.690619945526123,0.2379444986581802,1.0913654565811155,284.9105224609375,284.95001220703125,301.8426818847656,292.8031921386719,298.6563720703125,297.2386169433594,284.9113464355469,1.0,0.6482093930244446,0.4081454277038574,0.4081454277038574,1.0,1.0,-3.375927686691284,1.038262963294983,2.337664604187012,0.275654524564743,0.8391563892364502,0.8391563892364502,0.0,206.2484588623047,215.0,58819.953125,0.0,3381.046142578125,1.0,279.1565856933594,282.9597473144531,295.83172607421875,299.64990234375,293.1499938964844,293.1499938964844,279.45001220703125,38860.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336718320846558,1.0,0.0,0.0,3.696104288101196,3.6961300373077393,9.115525472225272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.14990234375,0.0,1644.6256103515625,1895.4371337890625,0.0,3714.7509765625,0.9243003726005554,1.0,0.0,3.0,1.0,0.0
18192060,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8140365481376648,0.3985264599323272,0.3619672060012817,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9605156183242798,0.6506519913673401,0.6171334981918335,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.86463862657547,0.4837706983089447,0.3403094708919525,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8303514122962952,0.4253020584583282,0.4060929119586944,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6890793442726135,0.2386166900396347,1.094293475151062,285.0016784667969,284.95001220703125,301.8207397460937,292.7673645019531,298.6494140625,297.2431335449219,285.0008544921875,1.0,0.6510427594184875,0.4071060419082641,0.4071060419082641,1.0,1.0,-3.386237144470215,1.0389655828475952,2.347271680831909,0.2741102576255798,0.92613685131073,0.92613685131073,0.0,209.0904693603516,218.0,58288.90234375,0.0,3421.357421875,1.0,279.44287109375,283.06854248046875,295.7529602050781,299.4669189453125,293.1499938964844,293.1499938964844,279.1499938964844,32818.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927007019519806,1.0,0.0,0.0,3.843037605285645,3.8430638313293457,9.854679774434771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.947265625,0.0,1773.051025390625,1895.4371337890625,0.0,3653.67724609375,0.9524004459381104,1.0,0.0,3.0,1.0,0.0
18192120,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8140365481376648,0.3985264599323272,0.3619672060012817,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9605156183242798,0.6506519913673401,0.6171334981918335,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.86463862657547,0.4837706983089447,0.3403094708919525,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8303514122962952,0.4253020584583282,0.4060929119586944,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6890793442726135,0.2386166900396347,1.094293475151062,285.0016784667969,284.95001220703125,301.8207397460937,292.7673645019531,298.6494140625,297.2431335449219,285.0008544921875,1.0,0.6510427594184875,0.4071060419082641,0.4071060419082641,1.0,1.0,-3.386237144470215,1.0389655828475952,2.347271680831909,0.2741102576255798,0.92613685131073,0.92613685131073,0.0,209.0904693603516,218.0,58288.90234375,0.0,3421.357421875,1.0,279.44287109375,283.06854248046875,295.7529602050781,299.4669189453125,293.1499938964844,293.1499938964844,279.1499938964844,32818.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927007019519806,1.0,0.0,0.0,3.843037605285645,3.8430638313293457,9.854679774434771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.947265625,0.0,1773.051025390625,1895.4371337890625,0.0,3653.67724609375,0.9524004459381104,1.0,0.0,3.0,1.0,0.0
18192180,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8111846446990967,0.3982898294925689,0.3620983064174652,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.957489550113678,0.6517096757888794,0.6185083985328674,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8626206517219543,0.4854577183723449,0.3417309522628784,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8282361030578613,0.4262716174125671,0.4073121547698974,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6868298053741455,0.2388544976711273,1.0965211391448977,284.9083557128906,284.95001220703125,301.7987670898437,292.7312316894531,298.6356506347656,297.2381286621094,284.9089660644531,1.0,0.6537801027297974,0.4060666859149933,0.4060666859149933,1.0,1.0,-3.3939123153686523,1.0387097597122192,2.355202436447144,0.2723990082740783,0.8397819995880127,0.8397819995880127,0.0,212.49172973632807,221.0,58890.21484375,0.0,3458.953369140625,1.0,279.15655517578125,282.9559020996094,295.76007080078125,299.5827941894531,293.1499938964844,293.1499938964844,279.45001220703125,38933.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367350339889526,1.0,0.0,0.0,3.705197095870972,3.7052230834960938,9.160431204691122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.857421875,0.0,1655.71044921875,1895.4371337890625,0.0,3742.715576171875,0.926297962665558,1.0,0.0,3.0,1.0,0.0
18192240,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8111846446990967,0.3982898294925689,0.3620983064174652,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.957489550113678,0.6517096757888794,0.6185083985328674,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8626206517219543,0.4854577183723449,0.3417309522628784,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8282361030578613,0.4262716174125671,0.4073121547698974,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6868298053741455,0.2388544976711273,1.0965211391448977,284.9083557128906,284.95001220703125,301.7987670898437,292.7312316894531,298.6356506347656,297.2381286621094,284.9089660644531,1.0,0.6537801027297974,0.4060666859149933,0.4060666859149933,1.0,1.0,-3.3939123153686523,1.0387097597122192,2.355202436447144,0.2723990082740783,0.8397819995880127,0.8397819995880127,0.0,212.49172973632807,221.0,58890.21484375,0.0,3458.953369140625,1.0,279.15655517578125,282.9559020996094,295.76007080078125,299.5827941894531,293.1499938964844,293.1499938964844,279.45001220703125,38933.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367350339889526,1.0,0.0,0.0,3.705197095870972,3.7052230834960938,9.160431204691122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.857421875,0.0,1655.71044921875,1895.4371337890625,0.0,3742.715576171875,0.926297962665558,1.0,0.0,3.0,1.0,0.0
18192300,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8099262118339539,0.3986307084560394,0.3622089326381683,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.956167459487915,0.652707040309906,0.6192246675491333,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8618016242980957,0.4867283403873443,0.3424734771251678,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8273247480392456,0.4270581603050232,0.4079218208789825,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6858149170875549,0.2391261011362075,1.0974982976913452,285.0185241699219,284.95001220703125,301.78778076171875,292.7130432128906,298.6316833496094,297.2397766113281,285.0186767578125,1.0,0.6550910472869873,0.4055469930171966,0.4055469930171966,1.0,1.0,-3.3977017402648926,1.0385662317276,2.359135627746582,0.2714112401008606,0.9184772968292236,0.9184772968292236,0.0,214.05245971679688,221.0,58166.36328125,0.0,3476.897705078125,1.0,279.40301513671875,283.0838623046875,295.6878356933594,299.35791015625,293.1499938964844,293.1499938964844,279.45001220703125,33310.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931256890296936,1.0,0.0,0.0,3.7733266353607178,3.7733523845672607,9.500404871687352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.7138671875,0.0,1692.62158203125,1895.4371337890625,0.0,3692.656494140625,0.9389620423316956,1.0,0.0,3.0,1.0,0.0
18192360,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8093202114105225,0.3990725874900818,0.3626458048820495,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9555739164352416,0.6538078188896179,0.6203012466430664,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8616238832473755,0.4880886077880859,0.3434505462646484,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8269753456115723,0.4279464185237884,0.4087845683097839,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6853377223014832,0.2394719570875167,1.099166750907898,285.0003967285156,284.95001220703125,301.7768249511719,292.6947937011719,298.6286926269531,297.24267578125,284.9991149902344,1.0,0.6565160751342773,0.4050343334674835,0.4050343334674835,1.0,1.0,-3.4037399291992188,1.0392192602157593,2.36452054977417,0.270770788192749,0.9264076948165894,0.9264076948165894,0.0,215.29202270507807,224.0,58320.49609375,0.0,3498.303466796875,1.0,279.4438171386719,283.0653381347656,295.6794738769531,299.3970947265625,293.1499938964844,293.1499938964844,279.1499938964844,32809.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299947023391724,1.0,0.0,0.0,3.850903034210205,3.850929260253906,9.895060202325112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.8310546875,0.0,1782.665771484375,1895.4371337890625,0.0,3681.0927734375,0.9538498520851136,1.0,0.0,3.0,1.0,0.0
18192420,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8065494298934937,0.3988663554191589,0.3628036081790924,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9526094198226928,0.6547560095787048,0.6215943098068237,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.859752357006073,0.4897378087043762,0.3448595106601715,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8250014781951904,0.4289268255233764,0.4100103378295898,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6831823587417603,0.2396631836891174,1.101190447807312,284.90838623046875,284.95001220703125,301.7549133300781,292.6581420898437,298.6147766113281,297.2373046875,284.9097900390625,1.0,0.6591761708259583,0.4040089845657348,0.4040089845657348,1.0,1.0,-3.411096334457397,1.0388550758361816,2.372241258621216,0.2690312564373016,0.8402829766273499,0.8402829766273499,0.0,218.6543731689453,227.0,58924.33984375,0.0,3535.26025390625,1.0,279.15655517578125,282.9539489746094,295.6869506835937,299.5108642578125,293.1499938964844,293.1499938964844,279.45001220703125,39050.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397482872009276,1.0,0.0,0.0,3.707097291946411,3.707123279571533,9.169829695565568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.033203125,0.0,1658.800048828125,1895.4371337890625,0.0,3770.15576171875,0.9268715381622314,1.0,0.0,3.0,1.0,0.0
18192480,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8065494298934937,0.3988663554191589,0.3628036081790924,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9526094198226928,0.6547560095787048,0.6215943098068237,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.859752357006073,0.4897378087043762,0.3448595106601715,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8250014781951904,0.4289268255233764,0.4100103378295898,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6831823587417603,0.2396631836891174,1.101190447807312,284.90838623046875,284.95001220703125,301.7549133300781,292.6581420898437,298.6147766113281,297.2373046875,284.9097900390625,1.0,0.6591761708259583,0.4040089845657348,0.4040089845657348,1.0,1.0,-3.411096334457397,1.0388550758361816,2.372241258621216,0.2690312564373016,0.8402829766273499,0.8402829766273499,0.0,218.6543731689453,227.0,58924.33984375,0.0,3535.26025390625,1.0,279.15655517578125,282.9539489746094,295.6869506835937,299.5108642578125,293.1499938964844,293.1499938964844,279.45001220703125,39050.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397482872009276,1.0,0.0,0.0,3.707097291946411,3.707123279571533,9.169829695565568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.033203125,0.0,1658.800048828125,1895.4371337890625,0.0,3770.15576171875,0.9268715381622314,1.0,0.0,3.0,1.0,0.0
18192540,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8047686815261841,0.399697333574295,0.363398015499115,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9507263898849488,0.6567370295524597,0.6232810020446777,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8588404059410095,0.4923259615898132,0.3465516269207001,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.823858916759491,0.4306344985961914,0.4115160703659057,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6817558407783508,0.2402432262897491,1.1036664247512815,285.0007629394531,284.95001220703125,301.7331237792969,292.6213684082031,298.6076354980469,297.24139404296875,284.9998474121094,1.0,0.6618473529815674,0.4029836058616638,0.4029836058616638,1.0,1.0,-3.4206559658050537,1.039252519607544,2.3814034461975098,0.2673548460006714,0.9271722435951232,0.9271722435951232,0.0,221.4235382080078,230.0,58358.765625,0.0,3574.175537109375,1.0,279.44293212890625,283.0657043457031,295.6065673828125,299.32537841796875,293.1499938964844,293.1499938964844,279.1499938964844,32908.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329845309257508,1.0,0.0,0.0,3.851631164550781,3.8516573905944815,9.898802773022908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1708984375,0.0,1784.3441162109375,1895.4371337890625,0.0,3708.467041015625,0.9544065594673156,1.0,0.0,3.0,1.0,0.0
