time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192600,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8047686815261841,0.399697333574295,0.363398015499115,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9507263898849488,0.6567370295524597,0.6232810020446777,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8588404059410095,0.4923259615898132,0.3465516269207001,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.823858916759491,0.4306344985961914,0.4115160703659057,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6817558407783508,0.2402432262897491,1.1036664247512815,285.0007629394531,284.95001220703125,301.7331237792969,292.6213684082031,298.6076354980469,297.24139404296875,284.9998474121094,1.0,0.6618473529815674,0.4029836058616638,0.4029836058616638,1.0,1.0,-3.4206559658050537,1.039252519607544,2.3814034461975098,0.2673548460006714,0.9271722435951232,0.9271722435951232,0.0,221.4235382080078,230.0,58358.765625,0.0,3574.175537109375,1.0,279.44293212890625,283.0657043457031,295.6065673828125,299.32537841796875,293.1499938964844,293.1499938964844,279.1499938964844,32908.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329845309257508,1.0,0.0,0.0,3.851631164550781,3.8516573905944815,9.898802773022908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1708984375,0.0,1784.3441162109375,1895.4371337890625,0.0,3708.467041015625,0.9544065594673156,1.0,0.0,3.0,1.0,0.0
18192660,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.802058756351471,0.3995024561882019,0.363568902015686,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9477721452713012,0.6575968265533447,0.6244726181030273,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8570569157600403,0.4939595758914947,0.3479363024234772,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8219733834266663,0.4316120147705078,0.4127416610717773,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6796615719795227,0.2403983920812606,1.105509638786316,284.90692138671875,284.95001220703125,301.7114562988281,292.5844421386719,298.59381103515625,297.2360534667969,284.9074401855469,1.0,0.6644452214241028,0.4019469916820526,0.4019469916820526,1.0,1.0,-3.427659749984741,1.038699746131897,2.388960123062134,0.2655026316642761,0.8403438925743103,0.8403438925743103,0.0,224.78086853027344,233.0,58987.92578125,0.0,3610.57958984375,1.0,279.1569519042969,282.9508972167969,295.6124267578125,299.4385986328125,293.1499938964844,293.1499938964844,279.45001220703125,38889.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425365924835204,1.0,0.0,0.0,3.71557092666626,3.715596914291382,9.211797760144692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.24951171875,0.0,1667.44091796875,1895.4371337890625,0.0,3795.484130859375,0.9284461736679076,1.0,0.0,3.0,1.0,0.0
18192720,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.802058756351471,0.3995024561882019,0.363568902015686,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9477721452713012,0.6575968265533447,0.6244726181030273,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8570569157600403,0.4939595758914947,0.3479363024234772,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8219733834266663,0.4316120147705078,0.4127416610717773,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6796615719795227,0.2403983920812606,1.105509638786316,284.90692138671875,284.95001220703125,301.7114562988281,292.5844421386719,298.59381103515625,297.2360534667969,284.9074401855469,1.0,0.6644452214241028,0.4019469916820526,0.4019469916820526,1.0,1.0,-3.427659749984741,1.038699746131897,2.388960123062134,0.2655026316642761,0.8403438925743103,0.8403438925743103,0.0,224.78086853027344,233.0,58987.92578125,0.0,3610.57958984375,1.0,279.1569519042969,282.9508972167969,295.6124267578125,299.4385986328125,293.1499938964844,293.1499938964844,279.45001220703125,38889.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425365924835204,1.0,0.0,0.0,3.71557092666626,3.715596914291382,9.211797760144692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.24951171875,0.0,1667.44091796875,1895.4371337890625,0.0,3795.484130859375,0.9284461736679076,1.0,0.0,3.0,1.0,0.0
18192780,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8003343939781189,0.4003091752529144,0.3641464114189148,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9459004402160645,0.6594949960708618,0.62608402967453,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8562100529670715,0.4965425133705139,0.3496261537075043,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8208713531494141,0.4332807660102844,0.4142196774482727,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6782673001289368,0.240937203168869,1.1078128814697266,285.0003662109375,284.95001220703125,301.69000244140625,292.5475158691406,298.5863952636719,297.2395935058594,284.9994812011719,1.0,0.6670557856559753,0.4009103775024414,0.4009103775024414,1.0,1.0,-3.4368650913238525,1.0389033555984497,2.3979616165161133,0.2637122869491577,0.9273254871368408,0.9273254871368408,0.0,227.54795837402344,236.0,58386.796875,0.0,3648.994384765625,1.0,279.4429931640625,283.0650939941406,295.5326843261719,299.25250244140625,293.1499938964844,293.1499938964844,279.1499938964844,32947.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358298778533936,1.0,0.0,0.0,3.854194402694702,3.8542208671569824,9.911982488119977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.7724609375,0.0,1787.8165283203125,1895.4371337890625,0.0,3734.459716796875,0.9550063610076904,1.0,0.0,3.0,1.0,0.0
18192840,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8003343939781189,0.4003091752529144,0.3641464114189148,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9459004402160645,0.6594949960708618,0.62608402967453,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8562100529670715,0.4965425133705139,0.3496261537075043,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8208713531494141,0.4332807660102844,0.4142196774482727,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6782673001289368,0.240937203168869,1.1078128814697266,285.0003662109375,284.95001220703125,301.69000244140625,292.5475158691406,298.5863952636719,297.2395935058594,284.9994812011719,1.0,0.6670557856559753,0.4009103775024414,0.4009103775024414,1.0,1.0,-3.4368650913238525,1.0389033555984497,2.3979616165161133,0.2637122869491577,0.9273254871368408,0.9273254871368408,0.0,227.54795837402344,236.0,58386.796875,0.0,3648.994384765625,1.0,279.4429931640625,283.0650939941406,295.5326843261719,299.25250244140625,293.1499938964844,293.1499938964844,279.1499938964844,32947.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358298778533936,1.0,0.0,0.0,3.854194402694702,3.8542208671569824,9.911982488119977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.7724609375,0.0,1787.8165283203125,1895.4371337890625,0.0,3734.459716796875,0.9550063610076904,1.0,0.0,3.0,1.0,0.0
18192900,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7993608713150024,0.400246798992157,0.3644039928913116,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9448242783546448,0.6599449515342712,0.6268532872200012,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.855676531791687,0.4973985254764557,0.3504480123519897,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8202319741249084,0.4337935149669647,0.4149527549743652,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6775122880935669,0.2410363852977752,1.1090493202209473,284.8746337890625,284.95001220703125,301.67938232421875,292.529052734375,298.5799255371094,297.2374267578125,284.87457275390625,1.0,0.6683952212333679,0.400392085313797,0.400392085313797,1.0,1.0,-3.441464424133301,1.0389890670776367,2.402475357055664,0.2629317343235016,0.8385744690895081,0.8385744690895081,0.0,229.0513458251953,236.0,59207.68359375,0.0,3668.9580078125,1.0,279.1938171386719,282.9175720214844,295.569580078125,299.4490051269531,293.1499938964844,293.1499938964844,279.1499938964844,38598.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429147243499756,1.0,0.0,0.0,3.801704406738281,3.80173134803772,9.643839575801394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.3369140625,0.0,1767.80029296875,1895.4371337890625,0.0,3798.9140625,0.9442103505134584,1.0,0.0,3.0,1.0,0.0
18192960,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7977133393287659,0.4000872075557709,0.3643012046813965,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9429835081100464,0.6602776646614075,0.6272112131118774,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8545291423797607,0.4981776773929596,0.3510145843029022,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.819037914276123,0.4342096447944641,0.4154054522514343,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6762348413467407,0.2410556226968765,1.1094965934753418,284.9066467285156,284.95001220703125,301.6687927246094,292.5105895996094,298.5726318359375,297.234130859375,284.9076232910156,1.0,0.6695941686630249,0.3998838067054748,0.3998838067054748,1.0,1.0,-3.4435369968414307,1.0382280349731443,2.405308961868286,0.2618106007575989,0.8404232263565063,0.8404232263565063,0.0,230.9008331298828,239.0,59000.62890625,0.0,3684.867919921875,1.0,279.1566772460937,282.9510192871094,295.53887939453125,299.36541748046875,293.1499938964844,293.1499938964844,279.45001220703125,39035.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453869462013244,1.0,0.0,0.0,3.715500593185425,3.715526580810547,9.211448741552886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.6875,0.0,1668.4677734375,1895.4371337890625,0.0,3821.310546875,0.9285653233528136,1.0,0.0,3.0,1.0,0.0
18193020,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7960302829742432,0.4008578360080719,0.3648450970649719,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9411182403564452,0.6620981097221375,0.6287423372268677,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.853742778301239,0.5007725954055786,0.3527089059352875,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8179519772529602,0.4358271062374115,0.4168340563774109,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.674871563911438,0.241561934351921,1.1116501092910769,285.0002136230469,284.95001220703125,301.6478881835937,292.4737243652344,298.5654602050781,297.23760986328125,284.99932861328125,1.0,0.6721450686454773,0.3988672494888305,0.3988672494888305,1.0,1.0,-3.452371120452881,1.038324952125549,2.414046287536621,0.259989470243454,0.9274114966392516,0.9274114966392516,0.0,233.6691131591797,242.0,58402.9453125,0.0,3722.7294921875,1.0,279.4429626464844,283.06494140625,295.4587097167969,299.1786804199219,293.1499938964844,293.1499938964844,279.1499938964844,32965.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938621997833252,1.0,0.0,0.0,3.855392456054688,3.855418920516968,9.918145451592864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.591796875,0.0,1789.44287109375,1895.4371337890625,0.0,3759.90771484375,0.9552954435348512,1.0,0.0,3.0,1.0,0.0
18193080,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7960302829742432,0.4008578360080719,0.3648450970649719,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9411182403564452,0.6620981097221375,0.6287423372268677,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.853742778301239,0.5007725954055786,0.3527089059352875,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8179519772529602,0.4358271062374115,0.4168340563774109,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.674871563911438,0.241561934351921,1.1116501092910769,285.0002136230469,284.95001220703125,301.6478881835937,292.4737243652344,298.5654602050781,297.23760986328125,284.99932861328125,1.0,0.6721450686454773,0.3988672494888305,0.3988672494888305,1.0,1.0,-3.452371120452881,1.038324952125549,2.414046287536621,0.259989470243454,0.9274114966392516,0.9274114966392516,0.0,233.6691131591797,242.0,58402.9453125,0.0,3722.7294921875,1.0,279.4429626464844,283.06494140625,295.4587097167969,299.1786804199219,293.1499938964844,293.1499938964844,279.1499938964844,32965.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938621997833252,1.0,0.0,0.0,3.855392456054688,3.855418920516968,9.918145451592864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.591796875,0.0,1789.44287109375,1895.4371337890625,0.0,3759.90771484375,0.9552954435348512,1.0,0.0,3.0,1.0,0.0
18193140,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7934591770172119,0.4005758464336395,0.3649506866931915,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9382266998291016,0.6628077030181885,0.629797637462616,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8521525859832764,0.5024410486221313,0.3541103601455688,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8161339163780212,0.4366805851459503,0.4179546535015106,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6728902459144592,0.2416495531797409,1.113186001777649,284.9066162109375,284.95001220703125,301.6272888183594,292.43701171875,298.55194091796875,297.23211669921875,284.9071350097656,1.0,0.6746230125427246,0.3978506922721863,0.3978506922721863,1.0,1.0,-3.4586570262908936,1.0375159978866575,2.4211411476135254,0.2580329775810241,0.8405256271362305,0.8405256271362305,0.0,237.0271148681641,245.0,59025.875,0.0,3757.967529296875,1.0,279.15692138671875,282.9504089355469,295.4647827148437,299.2915344238281,293.1499938964844,293.1499938964844,279.45001220703125,38921.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481313824653624,1.0,0.0,0.0,3.71836256980896,3.718388795852661,9.22564595384756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.2080078125,0.0,1670.9420166015625,1895.4371337890625,0.0,3846.11279296875,0.9290779829025269,1.0,0.0,3.0,1.0,0.0
18193200,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7934591770172119,0.4005758464336395,0.3649506866931915,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9382266998291016,0.6628077030181885,0.629797637462616,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8521525859832764,0.5024410486221313,0.3541103601455688,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8161339163780212,0.4366805851459503,0.4179546535015106,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6728902459144592,0.2416495531797409,1.113186001777649,284.9066162109375,284.95001220703125,301.6272888183594,292.43701171875,298.55194091796875,297.23211669921875,284.9071350097656,1.0,0.6746230125427246,0.3978506922721863,0.3978506922721863,1.0,1.0,-3.4586570262908936,1.0375159978866575,2.4211411476135254,0.2580329775810241,0.8405256271362305,0.8405256271362305,0.0,237.0271148681641,245.0,59025.875,0.0,3757.967529296875,1.0,279.15692138671875,282.9504089355469,295.4647827148437,299.2915344238281,293.1499938964844,293.1499938964844,279.45001220703125,38921.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481313824653624,1.0,0.0,0.0,3.71836256980896,3.718388795852661,9.22564595384756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.2080078125,0.0,1670.9420166015625,1895.4371337890625,0.0,3846.11279296875,0.9290779829025269,1.0,0.0,3.0,1.0,0.0
18193260,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7917948365211487,0.4012490212917328,0.3654188215732574,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.936413586139679,0.6646031141281128,0.6312963962554932,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8514760732650757,0.5051328539848328,0.3558654487133026,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8150413632392883,0.438189685344696,0.4192914366722107,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6715713739395142,0.2421270757913589,1.1152193546295166,285.0001220703125,284.95001220703125,301.6070861816406,292.40045166015625,298.5453796386719,297.2359619140625,284.9992370605469,1.0,0.6771169900894165,0.3968671858310699,0.3968671858310699,1.0,1.0,-3.467179298400879,1.0375646352767944,2.429614782333374,0.2562248408794403,0.9273436665534972,0.9273436665534972,0.0,239.7864990234375,248.0,58408.82421875,0.0,3795.330078125,1.0,279.4429931640625,283.06500244140625,295.3851318359375,299.10455322265625,293.1499938964844,293.1499938964844,279.1499938964844,32977.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941323459148407,1.0,0.0,0.0,3.855748414993286,3.8557748794555664,9.91997694654856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3271484375,0.0,1789.97412109375,1895.4371337890625,0.0,3784.471923828125,0.9553807377815248,1.0,0.0,3.0,1.0,0.0
18193320,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7917948365211487,0.4012490212917328,0.3654188215732574,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.936413586139679,0.6646031141281128,0.6312963962554932,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8514760732650757,0.5051328539848328,0.3558654487133026,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8150413632392883,0.438189685344696,0.4192914366722107,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6715713739395142,0.2421270757913589,1.1152193546295166,285.0001220703125,284.95001220703125,301.6070861816406,292.40045166015625,298.5453796386719,297.2359619140625,284.9992370605469,1.0,0.6771169900894165,0.3968671858310699,0.3968671858310699,1.0,1.0,-3.467179298400879,1.0375646352767944,2.429614782333374,0.2562248408794403,0.9273436665534972,0.9273436665534972,0.0,239.7864990234375,248.0,58408.82421875,0.0,3795.330078125,1.0,279.4429931640625,283.06500244140625,295.3851318359375,299.10455322265625,293.1499938964844,293.1499938964844,279.1499938964844,32977.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941323459148407,1.0,0.0,0.0,3.855748414993286,3.8557748794555664,9.91997694654856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3271484375,0.0,1789.97412109375,1895.4371337890625,0.0,3784.471923828125,0.9553807377815248,1.0,0.0,3.0,1.0,0.0
18193380,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7892484664916992,0.4008700251579284,0.3654350042343139,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.933597445487976,0.6652928590774536,0.6323380470275879,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8500165939331055,0.5068876147270203,0.3573329150676727,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8132073879241943,0.4389283657073974,0.4203029572963714,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6696470975875854,0.2421834468841552,1.116621732711792,284.9065246582031,284.95001220703125,301.5873107910156,292.3641662597656,298.5324401855469,297.230712890625,284.9070739746094,1.0,0.6795383095741272,0.3958836793899536,0.3958836793899536,1.0,1.0,-3.473129272460937,1.0367077589035034,2.4364213943481445,0.2542862594127655,0.8404616713523865,0.8404616713523865,0.0,243.14373779296875,251.0,59029.56640625,0.0,3829.99072265625,1.0,279.15692138671875,282.95050048828125,295.39178466796875,299.2177429199219,293.1499938964844,293.1499938964844,279.45001220703125,38928.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507965445518494,1.0,0.0,0.0,3.718496799468994,3.718522787094116,9.226311021848232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.88818359375,0.0,1671.1558837890625,1895.4371337890625,0.0,3870.135009765625,0.9291082620620728,1.0,0.0,3.0,1.0,0.0
18193440,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7892484664916992,0.4008700251579284,0.3654350042343139,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.933597445487976,0.6652928590774536,0.6323380470275879,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8500165939331055,0.5068876147270203,0.3573329150676727,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8132073879241943,0.4389283657073974,0.4203029572963714,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6696470975875854,0.2421834468841552,1.116621732711792,284.9065246582031,284.95001220703125,301.5873107910156,292.3641662597656,298.5324401855469,297.230712890625,284.9070739746094,1.0,0.6795383095741272,0.3958836793899536,0.3958836793899536,1.0,1.0,-3.473129272460937,1.0367077589035034,2.4364213943481445,0.2542862594127655,0.8404616713523865,0.8404616713523865,0.0,243.14373779296875,251.0,59029.56640625,0.0,3829.99072265625,1.0,279.15692138671875,282.95050048828125,295.39178466796875,299.2177429199219,293.1499938964844,293.1499938964844,279.45001220703125,38928.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507965445518494,1.0,0.0,0.0,3.718496799468994,3.718522787094116,9.226311021848232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.88818359375,0.0,1671.1558837890625,1895.4371337890625,0.0,3870.135009765625,0.9291082620620728,1.0,0.0,3.0,1.0,0.0
18193500,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.788121223449707,0.4011226594448089,0.3654718697071075,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9323594570159912,0.6661009788513184,0.6328763365745544,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8494406938552856,0.5082083344459534,0.358106791973114,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8123979568481445,0.4395946264266968,0.4208021163940429,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6687716841697693,0.2423693239688873,1.1172164678573608,285.0169982910156,284.95001220703125,301.5776062011719,292.3461303710937,298.52880859375,297.2320251464844,285.01708984375,1.0,0.6806969046592712,0.3953919112682342,0.3953919112682342,1.0,1.0,-3.4760611057281494,1.0362670421600342,2.4397940635681152,0.2531816661357879,0.9189263582229614,0.9189263582229614,0.0,244.6862335205078,251.0,58268.46484375,0.0,3846.459228515625,1.0,279.4033203125,283.08172607421875,295.320068359375,298.9925842285156,293.1499938964844,293.1499938964844,279.45001220703125,33425.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452670216560364,1.0,0.0,0.0,3.782382249832153,3.782407999038696,9.546059800413786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.5947265625,0.0,1704.3009033203125,1895.4371337890625,0.0,3820.225341796875,0.9410452842712402,1.0,0.0,3.0,1.0,0.0
18193560,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7875890731811523,0.4014768302440643,0.3658320307731628,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9318097233772278,0.6670322418212891,0.6337869763374329,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8494060635566711,0.5096227526664734,0.3591211438179016,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8120867013931274,0.4403522610664367,0.4215491116046905,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6683507561683655,0.2426300793886184,1.1185075044631958,284.9994201660156,284.95001220703125,301.5679931640625,292.3281555175781,298.52618408203125,297.23455810546875,284.9981689453125,1.0,0.6819736957550049,0.3949016630649566,0.3949016630649566,1.0,1.0,-3.481259346008301,1.0365979671478271,2.4446616172790527,0.2523923218250274,0.9267794489860536,0.9267794489860536,0.0,245.9087677001953,239.0,58405.484375,0.0,3866.713134765625,1.0,279.44390869140625,283.064208984375,295.31170654296875,299.03045654296875,293.1499938964844,293.1499938964844,279.1499938964844,32916.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438782930374146,1.0,0.0,0.0,3.8577535152435294,3.857779741287232,9.93029630080855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.40234375,0.0,1791.97607421875,1895.4371337890625,0.0,3807.649169921875,0.9554649591445924,1.0,0.0,3.0,1.0,0.0
18193620,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7904669046401978,0.4010650515556335,0.3655586242675781,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9363369941711426,0.6676520705223083,0.6345000267028809,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8535277247428894,0.5114107728004456,0.3604143857955932,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8154857754707336,0.4410279095172882,0.4222294390201568,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6710290312767029,0.2426713556051254,1.118541598320007,284.9054870605469,284.95001220703125,301.5492248535156,292.29254150390625,298.5134582519531,297.2293701171875,284.906005859375,1.0,0.6801654100418091,0.3939211666584015,0.3939211666584015,1.0,1.0,-3.484216451644897,1.0347001552581787,2.4495162963867188,0.250122606754303,0.8392663598060608,0.8392663598060608,0.0,242.306381225586,227.0,58983.62890625,0.0,3852.69091796875,1.0,279.1569519042969,282.9504699707031,295.31964111328125,299.1426086425781,293.1499938964844,293.1499938964844,279.45001220703125,39008.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953303337097168,1.0,0.0,0.0,3.71561598777771,3.715641975402832,9.212020586346624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.99951171875,0.0,1668.40283203125,1895.4371337890625,0.0,3892.671875,0.92851585149765,1.0,0.0,3.0,1.0,0.0
18193680,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7904669046401978,0.4010650515556335,0.3655586242675781,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9363369941711426,0.6676520705223083,0.6345000267028809,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8535277247428894,0.5114107728004456,0.3604143857955932,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8154857754707336,0.4410279095172882,0.4222294390201568,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6710290312767029,0.2426713556051254,1.118541598320007,284.9054870605469,284.95001220703125,301.5492248535156,292.29254150390625,298.5134582519531,297.2293701171875,284.906005859375,1.0,0.6801654100418091,0.3939211666584015,0.3939211666584015,1.0,1.0,-3.484216451644897,1.0347001552581787,2.4495162963867188,0.250122606754303,0.8392663598060608,0.8392663598060608,0.0,242.306381225586,227.0,58983.62890625,0.0,3852.69091796875,1.0,279.1569519042969,282.9504699707031,295.31964111328125,299.1426086425781,293.1499938964844,293.1499938964844,279.45001220703125,39008.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953303337097168,1.0,0.0,0.0,3.71561598777771,3.715641975402832,9.212020586346624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.99951171875,0.0,1668.40283203125,1895.4371337890625,0.0,3892.671875,0.92851585149765,1.0,0.0,3.0,1.0,0.0
18193740,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7976028919219971,0.4017053842544555,0.3655775189399719,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9462659358978271,0.6693592071533203,0.6354958415031433,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.862072229385376,0.514237642288208,0.361949622631073,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8227127194404602,0.4424431622028351,0.4230379462242126,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6772512793540955,0.2431628108024597,1.118567705154419,284.9974365234375,284.95001220703125,301.531005859375,292.2572937011719,298.5077514648437,297.2337646484375,284.9965209960937,1.0,0.6765000820159912,0.3929406702518463,0.3929406702518463,1.0,1.0,-3.488280296325684,1.0331841707229614,2.4550960063934326,0.2477263659238815,0.9237159490585328,0.9237159490585328,0.0,234.1910400390625,215.0,58299.9453125,0.0,3814.54638671875,1.0,279.4429626464844,283.0648193359375,295.2403259277344,298.9520874023437,293.1499938964844,293.1499938964844,279.1499938964844,33105.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461684226989746,1.0,0.0,0.0,3.848677635192871,3.848704099655152,9.883627853923826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.423828125,0.0,1782.25390625,1895.4371337890625,0.0,3828.37939453125,0.9538691639900208,1.0,0.0,3.0,1.0,0.0
18193800,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7976028919219971,0.4017053842544555,0.3655775189399719,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9462659358978271,0.6693592071533203,0.6354958415031433,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.862072229385376,0.514237642288208,0.361949622631073,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8227127194404602,0.4424431622028351,0.4230379462242126,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6772512793540955,0.2431628108024597,1.118567705154419,284.9974365234375,284.95001220703125,301.531005859375,292.2572937011719,298.5077514648437,297.2337646484375,284.9965209960937,1.0,0.6765000820159912,0.3929406702518463,0.3929406702518463,1.0,1.0,-3.488280296325684,1.0331841707229614,2.4550960063934326,0.2477263659238815,0.9237159490585328,0.9237159490585328,0.0,234.1910400390625,215.0,58299.9453125,0.0,3814.54638671875,1.0,279.4429626464844,283.0648193359375,295.2403259277344,298.9520874023437,293.1499938964844,293.1499938964844,279.1499938964844,33105.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461684226989746,1.0,0.0,0.0,3.848677635192871,3.848704099655152,9.883627853923826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.423828125,0.0,1782.25390625,1895.4371337890625,0.0,3828.37939453125,0.9538691639900208,1.0,0.0,3.0,1.0,0.0
18193860,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8060335516929626,0.4013752937316894,0.3651460707187652,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9575992822647096,0.6699864268302917,0.6359714865684509,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8722710013389587,0.5161622166633606,0.3631568551063537,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8311941027641296,0.4431518614292145,0.4235082864761352,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6848214268684387,0.2432997524738311,1.117889404296875,284.9053955078125,284.95001220703125,301.5133972167969,292.2225341796875,298.49615478515625,297.2294921875,284.9058837890625,1.0,0.6717625260353088,0.3920118808746338,0.3920118808746338,1.0,1.0,-3.489544153213501,1.0308459997177124,2.458698034286499,0.245323970913887,0.8367106318473816,0.8367106318473816,0.0,224.70220947265625,203.0,58840.75,0.0,3761.1669921875,1.0,279.156982421875,282.9532775878906,295.2480773925781,299.06121826171875,293.1499938964844,293.1499938964844,279.45001220703125,39083.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552167654037476,1.0,0.0,0.0,3.7039527893066406,3.703978776931762,9.154279609902004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.470703125,0.0,1655.401123046875,1895.4371337890625,0.0,3909.835205078125,0.9260013699531556,1.0,0.0,3.0,1.0,0.0
18193920,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8060335516929626,0.4013752937316894,0.3651460707187652,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9575992822647096,0.6699864268302917,0.6359714865684509,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8722710013389587,0.5161622166633606,0.3631568551063537,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8311941027641296,0.4431518614292145,0.4235082864761352,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6848214268684387,0.2432997524738311,1.117889404296875,284.9053955078125,284.95001220703125,301.5133972167969,292.2225341796875,298.49615478515625,297.2294921875,284.9058837890625,1.0,0.6717625260353088,0.3920118808746338,0.3920118808746338,1.0,1.0,-3.489544153213501,1.0308459997177124,2.458698034286499,0.245323970913887,0.8367106318473816,0.8367106318473816,0.0,224.70220947265625,203.0,58840.75,0.0,3761.1669921875,1.0,279.156982421875,282.9532775878906,295.2480773925781,299.06121826171875,293.1499938964844,293.1499938964844,279.45001220703125,39083.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552167654037476,1.0,0.0,0.0,3.7039527893066406,3.703978776931762,9.154279609902004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.470703125,0.0,1655.401123046875,1895.4371337890625,0.0,3909.835205078125,0.9260013699531556,1.0,0.0,3.0,1.0,0.0
18193980,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8167389035224915,0.4020638167858124,0.3651070594787597,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9712654948234558,0.6716838479042053,0.6368486285209656,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.885623574256897,0.5191149711608887,0.3646971583366394,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8422501087188721,0.444585770368576,0.4242230951786041,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6947433948516846,0.2438782006502151,1.1177685260772705,284.9968566894531,284.95001220703125,301.4964294433594,292.1883239746094,298.4914855957031,297.2345275878906,284.9959716796875,1.0,0.6665260791778564,0.3910830914974212,0.3910830914974212,1.0,1.0,-3.4931113719940186,1.0292985439300537,2.463812828063965,0.2429823279380798,0.9205217957496644,0.9205217957496644,0.0,213.57293701171875,191.0,58157.5703125,0.0,3703.649658203125,1.0,279.44287109375,283.0671691894531,295.1701965332031,298.87176513671875,293.1499938964844,293.1499938964844,279.1499938964844,33127.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478517174720764,1.0,0.0,0.0,3.836646795272827,3.836673021316528,9.82193228082906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.4169921875,0.0,1767.637939453125,1895.4371337890625,0.0,3843.588134765625,0.9511902332305908,1.0,0.0,3.0,1.0,0.0
18194040,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8167389035224915,0.4020638167858124,0.3651070594787597,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9712654948234558,0.6716838479042053,0.6368486285209656,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.885623574256897,0.5191149711608887,0.3646971583366394,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8422501087188721,0.444585770368576,0.4242230951786041,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6947433948516846,0.2438782006502151,1.1177685260772705,284.9968566894531,284.95001220703125,301.4964294433594,292.1883239746094,298.4914855957031,297.2345275878906,284.9959716796875,1.0,0.6665260791778564,0.3910830914974212,0.3910830914974212,1.0,1.0,-3.4931113719940186,1.0292985439300537,2.463812828063965,0.2429823279380798,0.9205217957496644,0.9205217957496644,0.0,213.57293701171875,191.0,58157.5703125,0.0,3703.649658203125,1.0,279.44287109375,283.0671691894531,295.1701965332031,298.87176513671875,293.1499938964844,293.1499938964844,279.1499938964844,33127.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478517174720764,1.0,0.0,0.0,3.836646795272827,3.836673021316528,9.82193228082906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.4169921875,0.0,1767.637939453125,1895.4371337890625,0.0,3843.588134765625,0.9511902332305908,1.0,0.0,3.0,1.0,0.0
18194100,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.822348415851593,0.4019524455070495,0.3650520145893097,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9781419038772584,0.6720391511917114,0.6372526288032532,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8929336667060852,0.5201558470726013,0.3654418289661407,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8483803272247314,0.4449822306632995,0.4245692193508148,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7001896500587463,0.2440133094787597,1.1178197860717771,284.87359619140625,284.95001220703125,301.4882202148437,292.1714172363281,298.4864196777344,297.23309326171875,284.8738708496094,1.0,0.663831353187561,0.3906186819076538,0.3906186819076538,1.0,1.0,-3.4949116706848145,1.028520107269287,2.466391563415528,0.2419319003820419,0.8324920535087585,0.8324920535087585,0.0,207.91409301757807,191.0,58923.80078125,0.0,3674.3134765625,1.0,279.1942443847656,282.9232788085937,295.2088317871094,299.0661926269531,293.1499938964844,293.1499938964844,279.1499938964844,38916.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546257257461548,1.0,0.0,0.0,3.77748441696167,3.777511119842529,9.521352808405936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.587890625,0.0,1740.983154296875,1895.4371337890625,0.0,3904.537353515625,0.93902325630188,1.0,0.0,3.0,1.0,0.0
18194160,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8275665640830994,0.401760071516037,0.3646472096443176,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9843199849128724,0.6722849607467651,0.6372440457344055,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8999562859535217,0.521146833896637,0.3659372925758362,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8543238639831543,0.445293664932251,0.4246370494365692,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7053614854812622,0.2440851032733917,1.117133617401123,284.9062805175781,284.95001220703125,301.4801940917969,292.1546630859375,298.4807434082031,297.230712890625,284.9071044921875,1.0,0.6609477400779724,0.3901857733726501,0.3901857733726501,1.0,1.0,-3.49426817893982,1.0270048379898071,2.4672634601593018,0.2406279891729354,0.8347557783126831,0.8347557783126831,0.0,202.50833129882807,179.0,58684.48046875,0.0,3640.490478515625,1.0,279.1568298339844,282.9575500488281,295.1800537109375,298.98248291015625,293.1499938964844,293.1499938964844,279.45001220703125,39188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568171501159668,1.0,0.0,0.0,3.689453840255737,3.6894798278808594,9.082751830646884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.82470703125,0.0,1639.441162109375,1895.4371337890625,0.0,3924.1630859375,0.9229252934455872,1.0,0.0,3.0,1.0,0.0
18194220,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.841033399105072,0.4024434387683868,0.3645777702331543,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9981029033660888,0.6739325523376465,0.6380372047424316,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9185786247253418,0.5241907238960266,0.3675183653831482,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8695490956306458,0.4467039108276367,0.4253014028072357,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7178000807762146,0.244711086153984,1.1170954704284668,284.9966125488281,284.95001220703125,301.4646911621094,292.1216735839844,298.4768981933594,297.2358703613281,284.9957580566406,1.0,0.6552464962005615,0.3893199861049652,0.3893199861049652,1.0,1.0,-3.497770309448242,1.0256081819534302,2.4721620082855225,0.2384368181228637,0.9179536700248718,0.9179536700248718,0.0,190.5714263916016,167.0,58024.9375,0.0,3577.798828125,1.0,279.4427795410156,283.0696105957031,295.103271484375,298.7952575683594,293.1499938964844,293.1499938964844,279.1499938964844,33112.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493826031684875,1.0,0.0,0.0,3.825188159942627,3.825214385986328,9.763350590219488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.4306640625,0.0,1753.5142822265625,1895.4371337890625,0.0,3857.398681640625,0.9486166834831238,1.0,0.0,3.0,1.0,0.0
18194280,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.841033399105072,0.4024434387683868,0.3645777702331543,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9981029033660888,0.6739325523376465,0.6380372047424316,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9185786247253418,0.5241907238960266,0.3675183653831482,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8695490956306458,0.4467039108276367,0.4253014028072357,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7178000807762146,0.244711086153984,1.1170954704284668,284.9966125488281,284.95001220703125,301.4646911621094,292.1216735839844,298.4768981933594,297.2358703613281,284.9957580566406,1.0,0.6552464962005615,0.3893199861049652,0.3893199861049652,1.0,1.0,-3.497770309448242,1.0256081819534302,2.4721620082855225,0.2384368181228637,0.9179536700248718,0.9179536700248718,0.0,190.5714263916016,167.0,58024.9375,0.0,3577.798828125,1.0,279.4427795410156,283.0696105957031,295.103271484375,298.7952575683594,293.1499938964844,293.1499938964844,279.1499938964844,33112.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493826031684875,1.0,0.0,0.0,3.825188159942627,3.825214385986328,9.763350590219488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.4306640625,0.0,1753.5142822265625,1895.4371337890625,0.0,3857.398681640625,0.9486166834831238,1.0,0.0,3.0,1.0,0.0
18194340,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8561219573020935,0.4020080864429474,0.3639710545539856,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.6767893433570862,0.6075227856636047,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9402995705604552,0.5261869430541992,0.3687111139297485,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8867220282554626,0.4472754299640655,0.4255503714084625,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7304548621177673,0.2448596805334091,1.1160050630569458,284.8849792480469,284.95001220703125,301.45001220703125,292.08935546875,298.4692077636719,297.2375183105469,284.8934936523437,1.0,0.6487174034118652,0.3884541690349579,0.3884541690349579,1.0,1.0,-3.494969367980957,1.022507905960083,2.472461462020874,0.2279815524816513,0.814037561416626,0.814037561416626,0.0,178.0369110107422,155.0,58143.9375,0.0,3462.03759765625,1.0,279.1571044921875,282.95489501953125,295.1111755371094,298.8847351074219,293.1499938964844,293.1499938964844,279.45001220703125,40615.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578653573989868,1.0,0.0,0.0,3.647430896759033,3.647456407546997,8.877024129105848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.7802734375,0.0,1602.2081298828125,1895.4371337890625,0.0,3933.534423828125,0.913730263710022,1.0,0.0,3.0,1.0,0.0
18194400,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8561219573020935,0.4020080864429474,0.3639710545539856,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.6767893433570862,0.6075227856636047,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9402995705604552,0.5261869430541992,0.3687111139297485,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8867220282554626,0.4472754299640655,0.4255503714084625,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7304548621177673,0.2448596805334091,1.1160050630569458,284.8849792480469,284.95001220703125,301.45001220703125,292.08935546875,298.4692077636719,297.2375183105469,284.8934936523437,1.0,0.6487174034118652,0.3884541690349579,0.3884541690349579,1.0,1.0,-3.494969367980957,1.022507905960083,2.472461462020874,0.2279815524816513,0.814037561416626,0.814037561416626,0.0,178.0369110107422,155.0,58143.9375,0.0,3462.03759765625,1.0,279.1571044921875,282.95489501953125,295.1111755371094,298.8847351074219,293.1499938964844,293.1499938964844,279.45001220703125,40615.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578653573989868,1.0,0.0,0.0,3.647430896759033,3.647456407546997,8.877024129105848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.7802734375,0.0,1602.2081298828125,1895.4371337890625,0.0,3933.534423828125,0.913730263710022,1.0,0.0,3.0,1.0,0.0
