time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194460,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8621780872344971,0.4024837613105774,0.3640736043453216,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.6830544471740723,0.5948061943054199,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9495394229888916,0.5291310548782349,0.3704992532730102,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8937817215919495,0.4484695792198181,0.4263894855976105,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7354512214660645,0.2453308999538421,1.1170530319213867,284.9775695800781,284.95001220703125,301.4385986328125,292.0585327148437,298.4761047363281,297.25689697265625,284.97607421875,1.0,0.6392300128936768,0.3878141343593597,0.3878141343593597,1.0,1.0,-3.4500620365142822,1.0049909353256226,2.44507098197937,0.2291167080402374,0.8905203342437744,0.8905203342437744,0.0,172.41075134277344,143.0,57022.15625,0.0,3356.445556640625,1.0,279.4424133300781,283.0680847167969,295.0301208496094,298.6687927246094,293.1499938964844,293.1499938964844,279.75,34027.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483568072319032,1.0,0.0,0.0,3.760568857192993,3.760594606399536,9.436270715923456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.07861328125,0.0,1683.0374755859375,1895.4371337890625,0.0,3848.14697265625,0.9345918893814088,1.0,0.0,3.0,1.0,0.0
18194520,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8621780872344971,0.4024837613105774,0.3640736043453216,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.6830544471740723,0.5948061943054199,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9495394229888916,0.5291310548782349,0.3704992532730102,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8937817215919495,0.4484695792198181,0.4263894855976105,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7354512214660645,0.2453308999538421,1.1170530319213867,284.9775695800781,284.95001220703125,301.4385986328125,292.0585327148437,298.4761047363281,297.25689697265625,284.97607421875,1.0,0.6392300128936768,0.3878141343593597,0.3878141343593597,1.0,1.0,-3.4500620365142822,1.0049909353256226,2.44507098197937,0.2291167080402374,0.8905203342437744,0.8905203342437744,0.0,172.41075134277344,143.0,57022.15625,0.0,3356.445556640625,1.0,279.4424133300781,283.0680847167969,295.0301208496094,298.6687927246094,293.1499938964844,293.1499938964844,279.75,34027.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483568072319032,1.0,0.0,0.0,3.760568857192993,3.760594606399536,9.436270715923456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.07861328125,0.0,1683.0374755859375,1895.4371337890625,0.0,3848.14697265625,0.9345918893814088,1.0,0.0,3.0,1.0,0.0
18194580,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8768445253372192,0.4031651318073272,0.364336222410202,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.6922615766525269,0.5660274624824524,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.967968761920929,0.5323169827461243,0.3724288642406463,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9101334810256958,0.4498770534992218,0.4273406863212585,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7472537159919739,0.2460633367300033,1.1184492111206057,285.0233764648437,284.95001220703125,301.4327697753906,292.0298767089844,298.49627685546875,297.2933044433594,285.0203552246094,1.0,0.6298498511314392,0.3871740698814392,0.3871740698814392,1.0,1.0,-3.420915365219116,0.993269979953766,2.427645444869995,0.2240039110183715,0.9758204221725464,0.9758204221725464,0.0,162.16671752929688,161.0,56075.78125,0.0,3229.00732421875,1.0,279.7431335449219,283.1404724121094,295.0021667480469,298.5666809082031,293.1499938964844,293.1499938964844,279.45001220703125,31397.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940033495426178,1.0,0.0,0.0,3.949970245361328,3.949997186660767,1.0410723234599573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5927734375,0.0,1896.4281005859373,1895.4371337890625,0.0,3772.749267578125,0.975319802761078,1.0,0.0,3.0,1.0,0.0
18194640,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8768445253372192,0.4031651318073272,0.364336222410202,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.6922615766525269,0.5660274624824524,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.967968761920929,0.5323169827461243,0.3724288642406463,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9101334810256958,0.4498770534992218,0.4273406863212585,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7472537159919739,0.2460633367300033,1.1184492111206057,285.0233764648437,284.95001220703125,301.4327697753906,292.0298767089844,298.49627685546875,297.2933044433594,285.0203552246094,1.0,0.6298498511314392,0.3871740698814392,0.3871740698814392,1.0,1.0,-3.420915365219116,0.993269979953766,2.427645444869995,0.2240039110183715,0.9758204221725464,0.9758204221725464,0.0,162.16671752929688,161.0,56075.78125,0.0,3229.00732421875,1.0,279.7431335449219,283.1404724121094,295.0021667480469,298.5666809082031,293.1499938964844,293.1499938964844,279.45001220703125,31397.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940033495426178,1.0,0.0,0.0,3.949970245361328,3.949997186660767,1.0410723234599573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5927734375,0.0,1896.4281005859373,1895.4371337890625,0.0,3772.749267578125,0.975319802761078,1.0,0.0,3.0,1.0,0.0
18194700,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.879465639591217,0.4028932452201843,0.3643338680267334,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.6965843439102173,0.5610702037811279,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9714905619621276,0.5333285331726074,0.3733044862747192,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.913464605808258,0.4501361846923828,0.427756667137146,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7495743632316589,0.2462357282638549,1.119487166404724,284.8716735839844,284.95001220703125,301.4317932128906,292.0163269042969,298.50457763671875,297.3073425292969,284.8689270019531,1.0,0.6291543245315552,0.3868540525436401,0.3868540525436401,1.0,1.0,-3.417713165283203,0.9912720918655396,2.426441192626953,0.2222988456487655,0.8733999133110046,0.8733999133110046,0.0,160.5039520263672,161.0,57001.2265625,0.0,3212.03662109375,1.0,279.49090576171875,282.9652099609375,295.0526428222656,298.7795715332031,293.1499938964844,293.1499938964844,279.45001220703125,36792.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471531510353088,1.0,0.0,0.0,3.928168773651123,3.928196430206299,1.0296118944097543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.8037109375,0.0,1911.8658447265625,1895.4371337890625,0.0,3837.279541015625,0.971425712108612,1.0,0.0,3.0,1.0,0.0
18194760,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8782027363777161,0.4024751484394073,0.3639718890190124,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.6998264789581299,0.5628879070281982,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.970998764038086,0.5342293977737427,0.3739253282546997,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.912462592124939,0.4502435624599457,0.4278935492038727,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7489070296287537,0.2463068068027496,1.1199887990951538,284.8930358886719,284.95001220703125,301.4320983886719,292.00323486328125,298.5089111328125,297.3138732910156,284.8949584960937,1.0,0.6301674246788025,0.3867335617542267,0.3867335617542267,1.0,1.0,-3.4209654331207275,0.9919825792312622,2.428982734680176,0.2221579700708389,0.8637822270393372,0.8637822270393372,0.0,161.18893432617188,179.0,56821.44140625,0.0,3223.46826171875,1.0,279.4557800292969,282.9914245605469,295.0307922363281,298.70751953125,293.1499938964844,293.1499938964844,279.75,38768.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949776828289032,1.0,0.0,0.0,3.838540315628052,3.838567495346069,9.831628631218337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.32666015625,0.0,1814.351318359375,1895.4371337890625,0.0,3860.951171875,0.9554754495620728,1.0,0.0,3.0,1.0,0.0
18194820,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8714349865913391,0.4029863178730011,0.3642763495445251,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.7046003937721252,0.5763981938362122,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9651963710784912,0.5374321341514587,0.3760077059268951,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9053785800933838,0.4514403045177459,0.4289322793483734,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7439616322517395,0.2469952702522277,1.1231597661972046,285.0165100097656,284.95001220703125,301.4362487792969,291.9784545898437,298.51873779296875,297.325439453125,285.0162048339844,1.0,0.6365005970001221,0.3864925801753998,0.3864925801753998,1.0,1.0,-3.4451212882995605,0.9994162321090698,2.4457051753997803,0.2239408642053604,0.9722924828529358,0.9722924828529358,0.0,166.3784942626953,197.0,56424.234375,0.0,3309.5283203125,1.0,279.7437438964844,283.1291809082031,294.96142578125,298.5413513183594,293.1499938964844,293.1499938964844,279.45001220703125,32533.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423978328704834,1.0,0.0,0.0,3.98464560508728,3.984673261642456,1.0594310424494324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.4736328125,0.0,1950.8485107421875,1895.4371337890625,0.0,3794.22509765625,0.9842021465301514,1.0,0.0,3.0,1.0,0.0
18194880,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8714349865913391,0.4029863178730011,0.3642763495445251,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.7046003937721252,0.5763981938362122,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9651963710784912,0.5374321341514587,0.3760077059268951,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9053785800933838,0.4514403045177459,0.4289322793483734,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7439616322517395,0.2469952702522277,1.1231597661972046,285.0165100097656,284.95001220703125,301.4362487792969,291.9784545898437,298.51873779296875,297.325439453125,285.0162048339844,1.0,0.6365005970001221,0.3864925801753998,0.3864925801753998,1.0,1.0,-3.4451212882995605,0.9994162321090698,2.4457051753997803,0.2239408642053604,0.9722924828529358,0.9722924828529358,0.0,166.3784942626953,197.0,56424.234375,0.0,3309.5283203125,1.0,279.7437438964844,283.1291809082031,294.96142578125,298.5413513183594,293.1499938964844,293.1499938964844,279.45001220703125,32533.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423978328704834,1.0,0.0,0.0,3.98464560508728,3.984673261642456,1.0594310424494324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.4736328125,0.0,1950.8485107421875,1895.4371337890625,0.0,3794.22509765625,0.9842021465301514,1.0,0.0,3.0,1.0,0.0
18194940,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8590649366378784,0.4024044275283813,0.3643446266651153,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.7047842741012573,0.6018122434616089,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9524492025375366,0.5397019386291504,0.3780028820037842,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8926656246185303,0.4518129527568817,0.4298448860645294,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7346583008766174,0.2471808493137359,1.1262744665145874,284.90972900390625,284.95001220703125,301.4448547363281,291.9554138183594,298.5094299316406,297.3072814941406,284.9117126464844,1.0,0.6468703150749207,0.3862516283988952,0.3862516283988952,1.0,1.0,-3.4830055236816406,1.011427402496338,2.4715781211853027,0.2274471521377563,0.8832610249519348,0.8832610249519348,0.0,176.1063232421875,200.0,57743.08984375,0.0,3456.185302734375,1.0,279.4552001953125,282.9902038574219,294.99334716796875,298.7165832519531,293.1499938964844,293.1499938964844,279.75,38065.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953949809074402,1.0,0.0,0.0,3.9018826484680176,3.901910305023194,1.01587818335247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.48291015625,0.0,1888.3887939453125,1895.4371337890625,0.0,3898.474609375,0.9691346287727356,1.0,0.0,3.0,1.0,0.0
18195000,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8590649366378784,0.4024044275283813,0.3643446266651153,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.7047842741012573,0.6018122434616089,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9524492025375366,0.5397019386291504,0.3780028820037842,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8926656246185303,0.4518129527568817,0.4298448860645294,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7346583008766174,0.2471808493137359,1.1262744665145874,284.90972900390625,284.95001220703125,301.4448547363281,291.9554138183594,298.5094299316406,297.3072814941406,284.9117126464844,1.0,0.6468703150749207,0.3862516283988952,0.3862516283988952,1.0,1.0,-3.4830055236816406,1.011427402496338,2.4715781211853027,0.2274471521377563,0.8832610249519348,0.8832610249519348,0.0,176.1063232421875,200.0,57743.08984375,0.0,3456.185302734375,1.0,279.4552001953125,282.9902038574219,294.99334716796875,298.7165832519531,293.1499938964844,293.1499938964844,279.75,38065.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953949809074402,1.0,0.0,0.0,3.9018826484680176,3.901910305023194,1.01587818335247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.48291015625,0.0,1888.3887939453125,1895.4371337890625,0.0,3898.474609375,0.9691346287727356,1.0,0.0,3.0,1.0,0.0
18195060,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8505741953849792,0.4027990400791168,0.364662617444992,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.7035970091819763,0.6209907531738281,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9435158371925354,0.5430542230606079,0.3802835941314697,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8838324546813965,0.4528580605983734,0.4308511018753052,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7281128168106079,0.2476261407136917,1.1289174556732178,285.0325927734375,284.95001220703125,301.4575500488281,291.9339599609375,298.4985046386719,297.2904357910156,285.0316772460937,1.0,0.6546406745910645,0.3850126266479492,0.3850126266479492,1.0,1.0,-3.513606309890747,1.0180379152297974,2.49556827545166,0.2274819314479828,1.0,1.0,0.0,183.7984313964844,203.0,57386.5234375,0.0,3575.84228515625,1.0,279.74493408203125,283.1264953613281,294.926025390625,298.56640625,293.1499938964844,293.1499938964844,279.45001220703125,32216.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486207962036132,1.0,0.0,0.0,4.05778169631958,4.057810306549072,1.0986785810018771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9521484375,0.0,2046.051513671875,1895.4371337890625,0.0,3850.5283203125,1.0,1.0,0.0,3.0,1.0,0.0
18195120,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8505741953849792,0.4027990400791168,0.364662617444992,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.7035970091819763,0.6209907531738281,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9435158371925354,0.5430542230606079,0.3802835941314697,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8838324546813965,0.4528580605983734,0.4308511018753052,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7281128168106079,0.2476261407136917,1.1289174556732178,285.0325927734375,284.95001220703125,301.4575500488281,291.9339599609375,298.4985046386719,297.2904357910156,285.0316772460937,1.0,0.6546406745910645,0.3850126266479492,0.3850126266479492,1.0,1.0,-3.513606309890747,1.0180379152297974,2.49556827545166,0.2274819314479828,1.0,1.0,0.0,183.7984313964844,203.0,57386.5234375,0.0,3575.84228515625,1.0,279.74493408203125,283.1264953613281,294.926025390625,298.56640625,293.1499938964844,293.1499938964844,279.45001220703125,32216.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486207962036132,1.0,0.0,0.0,4.05778169631958,4.057810306549072,1.0986785810018771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9521484375,0.0,2046.051513671875,1895.4371337890625,0.0,3850.5283203125,1.0,1.0,0.0,3.0,1.0,0.0
18195180,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.843676745891571,0.4019842743873596,0.3644615709781647,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7009601593017578,0.6366448402404785,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.936355471611023,0.5452160835266113,0.3821811378002167,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.876802384853363,0.4529933929443359,0.4314680993556976,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7227927446365356,0.2475266754627227,1.1302965879440308,284.9014892578125,284.95001220703125,301.4739685058594,291.9139709472656,298.4803466796875,297.2628173828125,284.9028625488281,1.0,0.6608940958976746,0.3837736248970032,0.3837736248970032,1.0,1.0,-3.5368897914886475,1.0220457315444946,2.5148441791534424,0.226499930024147,0.9022417664527892,0.9022417664527892,0.0,190.1535797119141,206.0,58613.68359375,0.0,3671.236328125,1.0,279.4556884765625,282.9657592773437,294.9544982910156,298.7364196777344,293.1499938964844,293.1499938964844,279.1499938964844,37634.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607334136962892,1.0,0.0,0.0,3.989683151245117,3.98971176147461,1.062111437022395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.7001953125,0.0,1999.198974609375,1895.4371337890625,0.0,3959.12109375,0.9883635640144348,1.0,0.0,3.0,1.0,0.0
18195240,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.843676745891571,0.4019842743873596,0.3644615709781647,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7009601593017578,0.6366448402404785,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.936355471611023,0.5452160835266113,0.3821811378002167,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.876802384853363,0.4529933929443359,0.4314680993556976,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7227927446365356,0.2475266754627227,1.1302965879440308,284.9014892578125,284.95001220703125,301.4739685058594,291.9139709472656,298.4803466796875,297.2628173828125,284.9028625488281,1.0,0.6608940958976746,0.3837736248970032,0.3837736248970032,1.0,1.0,-3.5368897914886475,1.0220457315444946,2.5148441791534424,0.226499930024147,0.9022417664527892,0.9022417664527892,0.0,190.1535797119141,206.0,58613.68359375,0.0,3671.236328125,1.0,279.4556884765625,282.9657592773437,294.9544982910156,298.7364196777344,293.1499938964844,293.1499938964844,279.1499938964844,37634.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607334136962892,1.0,0.0,0.0,3.989683151245117,3.98971176147461,1.062111437022395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.7001953125,0.0,1999.198974609375,1895.4371337890625,0.0,3959.12109375,0.9883635640144348,1.0,0.0,3.0,1.0,0.0
18195300,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8404129147529602,0.4013861119747162,0.364094614982605,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9990000128746032,0.6992311477661133,0.6438441872596741,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9329978823661804,0.5461171865463257,0.382933646440506,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8735027313232422,0.4528534412384033,0.4315107762813568,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.7202125191688538,0.2473269999027252,1.130111575126648,284.81951904296875,284.95001220703125,301.4834899902344,291.9044494628906,298.470947265625,297.2483215332031,284.82403564453125,1.0,0.6635162830352783,0.3831541240215301,0.3831541240215301,1.0,1.0,-3.5458459854125977,1.023138165473938,2.522707939147949,0.2256681770086288,0.815727949142456,0.815727949142456,0.0,193.0400848388672,206.0,59175.26953125,0.0,3710.92333984375,1.0,279.193603515625,282.8670654296875,294.9634094238281,298.8584899902344,293.1499938964844,293.1499938964844,279.1499938964844,43561.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677249193191528,1.0,0.0,0.0,3.8428688049316406,3.842896938323975,9.85381461759971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.76953125,0.0,1857.4676513671875,1895.4371337890625,0.0,4021.139892578125,0.9567893147468568,1.0,0.0,3.0,1.0,0.0
18195360,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.837422788143158,0.4010227620601654,0.3636955618858337,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.6976341605186462,0.6504717469215393,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.929980218410492,0.5472701191902161,0.3836660385131836,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8704827427864075,0.4528602957725525,0.4314920008182525,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7177862524986267,0.2471957802772522,1.12967050075531,284.8843078613281,284.95001220703125,301.4937744140625,291.895263671875,298.4644775390625,297.2374572753906,284.88629150390625,1.0,0.6658776998519897,0.3825619220733642,0.3825619220733642,1.0,1.0,-3.553666830062866,1.0239229202270508,2.5297439098358154,0.2247497588396072,0.8282163143157959,0.8282163143157959,0.0,195.701400756836,209.0,58965.82421875,0.0,3746.59033203125,1.0,279.1566162109375,282.92999267578125,294.9211730957031,298.7421875,293.1499938964844,293.1499938964844,279.45001220703125,41314.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687449932098388,1.0,0.0,0.0,3.731778621673584,3.731805086135864,9.292338063460192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.81005859375,0.0,1704.9764404296875,1895.4371337890625,0.0,4030.145263671875,0.9341790676116944,1.0,0.0,3.0,1.0,0.0
18195420,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.833448588848114,0.4014270305633545,0.3639647960662842,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.6958383321762085,0.6588935256004333,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9263976216316224,0.5507540702819824,0.3859966099262237,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8663947582244873,0.4538130462169647,0.4323133826255798,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7143858671188354,0.2475276440382003,1.1311323642730713,284.9997863769531,284.95001220703125,301.5166015625,291.8777770996094,298.4640808105469,297.2326354980469,284.9993591308594,1.0,0.6701902747154236,0.3813774883747101,0.3813774883747101,1.0,1.0,-3.569672107696533,1.0255953073501587,2.544076681137085,0.2229653596878051,0.9235280752182008,0.9235280752182008,0.0,200.12750244140625,212.0,58432.44921875,0.0,3813.822021484375,1.0,279.4430236816406,283.0637512207031,294.8536376953125,298.5606384277344,293.1499938964844,293.1499938964844,279.1499938964844,33432.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597406983375548,1.0,0.0,0.0,3.858038902282715,3.858065605163574,9.93176627162029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.7353515625,0.0,1796.4132080078125,1895.4371337890625,0.0,3950.274169921875,0.9563732743263244,1.0,0.0,3.0,1.0,0.0
18195480,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.833448588848114,0.4014270305633545,0.3639647960662842,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.6958383321762085,0.6588935256004333,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9263976216316224,0.5507540702819824,0.3859966099262237,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8663947582244873,0.4538130462169647,0.4323133826255798,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7143858671188354,0.2475276440382003,1.1311323642730713,284.9997863769531,284.95001220703125,301.5166015625,291.8777770996094,298.4640808105469,297.2326354980469,284.9993591308594,1.0,0.6701902747154236,0.3813774883747101,0.3813774883747101,1.0,1.0,-3.569672107696533,1.0255953073501587,2.544076681137085,0.2229653596878051,0.9235280752182008,0.9235280752182008,0.0,200.12750244140625,212.0,58432.44921875,0.0,3813.822021484375,1.0,279.4430236816406,283.0637512207031,294.8536376953125,298.5606384277344,293.1499938964844,293.1499938964844,279.1499938964844,33432.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597406983375548,1.0,0.0,0.0,3.858038902282715,3.858065605163574,9.93176627162029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.7353515625,0.0,1796.4132080078125,1895.4371337890625,0.0,3950.274169921875,0.9563732743263244,1.0,0.0,3.0,1.0,0.0
18195540,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8275378346443176,0.4006906747817993,0.363762617111206,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9934632182121276,0.6939477324485779,0.657931387424469,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9202152490615844,0.5531094670295715,0.3879726827144623,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8603605031967163,0.4539367854595184,0.4328601360321045,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.709302544593811,0.2474574744701385,1.1324015855789185,284.90972900390625,284.95001220703125,301.54205322265625,291.861328125,298.4603576660156,297.22314453125,284.9102478027344,1.0,0.6733108758926392,0.3801930248737335,0.3801930248737335,1.0,1.0,-3.5728535652160645,1.0229960680007937,2.5498576164245605,0.2199053615331649,0.8409526944160461,0.8409526944160461,0.0,205.62974548339844,215.0,59089.3671875,0.0,3855.462158203125,1.0,279.15692138671875,282.9511108398437,294.88427734375,298.7008972167969,293.1499938964844,293.1499938964844,279.45001220703125,38938.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968296229839325,1.0,0.0,0.0,3.721636056900024,3.7216622829437256,9.241896350431488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.189453125,0.0,1674.8980712890625,1895.4371337890625,0.0,4026.184814453125,0.9298043251037598,1.0,0.0,3.0,1.0,0.0
18195600,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8275378346443176,0.4006906747817993,0.363762617111206,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9934632182121276,0.6939477324485779,0.657931387424469,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9202152490615844,0.5531094670295715,0.3879726827144623,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8603605031967163,0.4539367854595184,0.4328601360321045,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.709302544593811,0.2474574744701385,1.1324015855789185,284.90972900390625,284.95001220703125,301.54205322265625,291.861328125,298.4603576660156,297.22314453125,284.9102478027344,1.0,0.6733108758926392,0.3801930248737335,0.3801930248737335,1.0,1.0,-3.5728535652160645,1.0229960680007937,2.5498576164245605,0.2199053615331649,0.8409526944160461,0.8409526944160461,0.0,205.62974548339844,215.0,59089.3671875,0.0,3855.462158203125,1.0,279.15692138671875,282.9511108398437,294.88427734375,298.7008972167969,293.1499938964844,293.1499938964844,279.45001220703125,38938.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968296229839325,1.0,0.0,0.0,3.721636056900024,3.7216622829437256,9.241896350431488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.189453125,0.0,1674.8980712890625,1895.4371337890625,0.0,4026.184814453125,0.9298043251037598,1.0,0.0,3.0,1.0,0.0
18195660,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8238766193389893,0.4008509814739227,0.3638342916965484,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.989646852016449,0.6940767765045166,0.657761812210083,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9171352982521056,0.5564442873001099,0.3902143239974975,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8567321300506592,0.4547118544578552,0.433551013469696,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7060524225234985,0.2477733939886093,1.1339354515075684,285.00299072265625,284.95001220703125,301.56982421875,291.84576416015625,298.4672241210937,297.2262268066406,285.0021057128906,1.0,0.675930380821228,0.379254937171936,0.379254937171936,1.0,1.0,-3.578099012374878,1.0218145847320557,2.5562844276428223,0.2175066918134689,0.9294390678405762,0.9294390678405762,0.0,209.4590606689453,218.0,58476.58984375,0.0,3892.257080078125,1.0,279.4429931640625,283.0650634765625,294.8258361816406,298.5361633300781,293.1499938964844,293.1499938964844,279.1499938964844,32927.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605910778045654,1.0,0.0,0.0,3.8602817058563232,3.860308170318604,9.943316854332809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.2958984375,0.0,1795.1944580078125,1895.4371337890625,0.0,3957.85302734375,0.956401526927948,1.0,0.0,3.0,1.0,0.0
18195720,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8238766193389893,0.4008509814739227,0.3638342916965484,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.989646852016449,0.6940767765045166,0.657761812210083,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9171352982521056,0.5564442873001099,0.3902143239974975,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8567321300506592,0.4547118544578552,0.433551013469696,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7060524225234985,0.2477733939886093,1.1339354515075684,285.00299072265625,284.95001220703125,301.56982421875,291.84576416015625,298.4672241210937,297.2262268066406,285.0021057128906,1.0,0.675930380821228,0.379254937171936,0.379254937171936,1.0,1.0,-3.578099012374878,1.0218145847320557,2.5562844276428223,0.2175066918134689,0.9294390678405762,0.9294390678405762,0.0,209.4590606689453,218.0,58476.58984375,0.0,3892.257080078125,1.0,279.4429931640625,283.0650634765625,294.8258361816406,298.5361633300781,293.1499938964844,293.1499938964844,279.1499938964844,32927.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605910778045654,1.0,0.0,0.0,3.8602817058563232,3.860308170318604,9.943316854332809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.2958984375,0.0,1795.1944580078125,1895.4371337890625,0.0,3957.85302734375,0.956401526927948,1.0,0.0,3.0,1.0,0.0
18195780,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8197904229164124,0.3999711275100708,0.3634216785430908,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9855292439460754,0.693374752998352,0.6574883460998535,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9136437773704528,0.5587274432182312,0.3920803070068359,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8528311848640442,0.4546882808208465,0.4338860809803009,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7025540471076965,0.2476580142974853,1.134727120399475,284.9071960449219,284.95001220703125,301.5994873046875,291.8310241699219,298.46807861328125,297.2203674316406,284.90777587890625,1.0,0.6782271265983582,0.3783168494701385,0.3783168494701385,1.0,1.0,-3.580883026123047,1.019827127456665,2.561055898666382,0.2150703966617584,0.8425474166870117,0.8425474166870117,0.0,213.375,221.0,59134.0,0.0,3923.343994140625,1.0,279.1568603515625,282.9471130371094,294.855712890625,298.6752319335937,293.1499938964844,293.1499938964844,279.45001220703125,38855.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694886207580566,1.0,0.0,0.0,3.728312730789185,3.7283389568328857,9.275086654270126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.4775390625,0.0,1682.0875244140625,1895.4371337890625,0.0,4036.702880859375,0.9311872720718384,1.0,0.0,3.0,1.0,0.0
18195840,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8197904229164124,0.3999711275100708,0.3634216785430908,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9855292439460754,0.693374752998352,0.6574883460998535,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9136437773704528,0.5587274432182312,0.3920803070068359,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8528311848640442,0.4546882808208465,0.4338860809803009,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7025540471076965,0.2476580142974853,1.134727120399475,284.9071960449219,284.95001220703125,301.5994873046875,291.8310241699219,298.46807861328125,297.2203674316406,284.90777587890625,1.0,0.6782271265983582,0.3783168494701385,0.3783168494701385,1.0,1.0,-3.580883026123047,1.019827127456665,2.561055898666382,0.2150703966617584,0.8425474166870117,0.8425474166870117,0.0,213.375,221.0,59134.0,0.0,3923.343994140625,1.0,279.1568603515625,282.9471130371094,294.855712890625,298.6752319335937,293.1499938964844,293.1499938964844,279.45001220703125,38855.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694886207580566,1.0,0.0,0.0,3.728312730789185,3.7283389568328857,9.275086654270126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.4775390625,0.0,1682.0875244140625,1895.4371337890625,0.0,4036.702880859375,0.9311872720718384,1.0,0.0,3.0,1.0,0.0
18195900,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8180452585220337,0.3999742269515991,0.363248199224472,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9837436676025392,0.693552553653717,0.657425045967102,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9123329520225524,0.56035315990448,0.3930562734603882,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8511895537376404,0.454979658126831,0.4340356588363647,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7010439038276672,0.247758001089096,1.1349705457687378,285.0171203613281,284.95001220703125,301.61492919921875,291.8238830566406,298.4718017578125,297.2217712402344,285.0172424316406,1.0,0.6792688369750977,0.3778477907180786,0.3778477907180786,1.0,1.0,-3.582237958908081,1.0188254117965698,2.563412666320801,0.2137144654989242,0.9209210872650146,0.9209210872650146,0.0,215.07774353027344,221.0,58356.60546875,0.0,3937.2607421875,1.0,279.403564453125,283.077880859375,294.79425048828125,298.46051025390625,293.1499938964844,293.1499938964844,279.45001220703125,33420.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635742902755736,1.0,0.0,0.0,3.792116403579712,3.792142391204834,9.59525664256944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.6298828125,0.0,1715.9200439453125,1895.4371337890625,0.0,3984.3828125,0.9431710243225098,1.0,0.0,3.0,1.0,0.0
18195960,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8170248866081238,0.400069385766983,0.363385796546936,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9826639294624328,0.6938738822937012,0.6577638983726501,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.91192227602005,0.562071681022644,0.3942875862121582,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8502590656280518,0.4553747177124023,0.4344434440135956,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7001782059669495,0.2479401975870132,1.135924220085144,285.000732421875,284.95001220703125,301.6307067871094,291.8169250488281,298.4767761230469,297.22442626953125,284.99957275390625,1.0,0.6804157495498657,0.3774382174015045,0.3774382174015045,1.0,1.0,-3.585928440093994,1.0187571048736572,2.567171335220337,0.2128221839666366,0.9298369884490968,0.9298369884490968,0.0,216.3920745849609,224.0,58501.265625,0.0,3954.82177734375,1.0,279.4440002441406,283.0611572265625,294.7962341308594,298.5084533691406,293.1499938964844,293.1499938964844,279.1499938964844,32890.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617283940315248,1.0,0.0,0.0,3.867523193359375,3.8675496578216553,9.980657296182471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.8818359375,0.0,1803.89794921875,1895.4371337890625,0.0,3967.97802734375,0.9576588869094848,1.0,0.0,3.0,1.0,0.0
18196020,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.813434362411499,0.3991596698760986,0.3629324734210968,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9789609909057616,0.6932535767555237,0.6576066017150879,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9092804193496704,0.5643745064735413,0.3961597383022308,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8470039367675781,0.4552938044071197,0.4347077310085296,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6972014307975769,0.2478024065494537,1.1365439891815186,284.9061584472656,284.95001220703125,301.66314697265625,291.8033447265625,298.4791564941406,297.2191162109375,284.9067687988281,1.0,0.68247389793396,0.3766190707683563,0.3766190707683563,1.0,1.0,-3.5885188579559326,1.0170594453811646,2.5714595317840576,0.2107175886631012,0.8427371382713318,0.8427371382713318,0.0,219.8892364501953,227.0,59149.7109375,0.0,3982.950927734375,1.0,279.1568603515625,282.9448547363281,294.82769775390625,298.6477355957031,293.1499938964844,293.1499938964844,279.45001220703125,38903.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705891609191896,1.0,0.0,0.0,3.731433629989624,3.731459856033325,9.29062025534222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.3603515625,0.0,1686.126708984375,1895.4371337890625,0.0,4046.396240234375,0.9319134950637816,1.0,0.0,3.0,1.0,0.0
18196080,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.813434362411499,0.3991596698760986,0.3629324734210968,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9789609909057616,0.6932535767555237,0.6576066017150879,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9092804193496704,0.5643745064735413,0.3961597383022308,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8470039367675781,0.4552938044071197,0.4347077310085296,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6972014307975769,0.2478024065494537,1.1365439891815186,284.9061584472656,284.95001220703125,301.66314697265625,291.8033447265625,298.4791564941406,297.2191162109375,284.9067687988281,1.0,0.68247389793396,0.3766190707683563,0.3766190707683563,1.0,1.0,-3.5885188579559326,1.0170594453811646,2.5714595317840576,0.2107175886631012,0.8427371382713318,0.8427371382713318,0.0,219.8892364501953,227.0,59149.7109375,0.0,3982.950927734375,1.0,279.1568603515625,282.9448547363281,294.82769775390625,298.6477355957031,293.1499938964844,293.1499938964844,279.45001220703125,38903.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705891609191896,1.0,0.0,0.0,3.731433629989624,3.731459856033325,9.29062025534222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.3603515625,0.0,1686.126708984375,1895.4371337890625,0.0,4046.396240234375,0.9319134950637816,1.0,0.0,3.0,1.0,0.0
18196140,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.810920774936676,0.3992391228675842,0.3628765940666199,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.976292610168457,0.69373619556427,0.657882571220398,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9080239534378052,0.567750871181488,0.3983869850635528,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8447896838188171,0.4559420645236969,0.4352218508720398,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6951160430908203,0.248068556189537,1.1376347541809082,285.0008850097656,284.95001220703125,301.6964416503906,291.7901916503906,298.48876953125,297.2234191894531,285.0000305175781,1.0,0.6845232844352722,0.3757998943328857,0.3757998943328857,1.0,1.0,-3.5933849811553955,1.0161105394363403,2.5772745609283447,0.2086272090673446,0.9303664565086364,0.9303664565086364,0.0,222.68658447265625,230.0,58509.08203125,0.0,4012.757080078125,1.0,279.44305419921875,283.0604858398437,294.7699584960937,298.48162841796875,293.1499938964844,293.1499938964844,279.1499938964844,32985.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627927541732788,1.0,0.0,0.0,3.867328405380249,3.867354869842529,9.979651167668635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.88671875,0.0,1804.4056396484373,1895.4371337890625,0.0,3977.44140625,0.9580152630805968,1.0,0.0,3.0,1.0,0.0
18196200,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.810920774936676,0.3992391228675842,0.3628765940666199,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.976292610168457,0.69373619556427,0.657882571220398,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9080239534378052,0.567750871181488,0.3983869850635528,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8447896838188171,0.4559420645236969,0.4352218508720398,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6951160430908203,0.248068556189537,1.1376347541809082,285.0008850097656,284.95001220703125,301.6964416503906,291.7901916503906,298.48876953125,297.2234191894531,285.0000305175781,1.0,0.6845232844352722,0.3757998943328857,0.3757998943328857,1.0,1.0,-3.5933849811553955,1.0161105394363403,2.5772745609283447,0.2086272090673446,0.9303664565086364,0.9303664565086364,0.0,222.68658447265625,230.0,58509.08203125,0.0,4012.757080078125,1.0,279.44305419921875,283.0604858398437,294.7699584960937,298.48162841796875,293.1499938964844,293.1499938964844,279.1499938964844,32985.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627927541732788,1.0,0.0,0.0,3.867328405380249,3.867354869842529,9.979651167668635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.88671875,0.0,1804.4056396484373,1895.4371337890625,0.0,3977.44140625,0.9580152630805968,1.0,0.0,3.0,1.0,0.0
18196260,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8074347376823425,0.3983187079429626,0.3624021410942077,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9726248383522034,0.6930646896362305,0.6576722860336304,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9057405591011048,0.5700709223747253,0.4002653658390045,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8417999148368835,0.4558309912681579,0.4354477822780609,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6923409104347229,0.2479146271944046,1.1381553411483765,284.9058837890625,284.95001220703125,301.73016357421875,291.77734375,298.4914855957031,297.2183532714844,284.9064636230469,1.0,0.686490535736084,0.3749658763408661,0.3749658763408661,1.0,1.0,-3.5957281589508057,1.0142751932144165,2.5814530849456787,0.2064316868782043,0.8428159952163696,0.8428159952163696,0.0,226.0795135498047,233.0,59153.12890625,0.0,4039.69873046875,1.0,279.1568298339844,282.9434814453125,294.8014221191406,298.6211853027344,293.1499938964844,293.1499938964844,279.45001220703125,38922.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715591073036194,1.0,0.0,0.0,3.732949733734131,3.732975959777832,9.298171903537876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.63720703125,0.0,1688.05029296875,1895.4371337890625,0.0,4054.928955078125,0.932259440422058,1.0,0.0,3.0,1.0,0.0
