time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196320,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8074347376823425,0.3983187079429626,0.3624021410942077,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9726248383522034,0.6930646896362305,0.6576722860336304,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9057405591011048,0.5700709223747253,0.4002653658390045,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8417999148368835,0.4558309912681579,0.4354477822780609,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6923409104347229,0.2479146271944046,1.1381553411483765,284.9058837890625,284.95001220703125,301.73016357421875,291.77734375,298.4914855957031,297.2183532714844,284.9064636230469,1.0,0.686490535736084,0.3749658763408661,0.3749658763408661,1.0,1.0,-3.5957281589508057,1.0142751932144165,2.5814530849456787,0.2064316868782043,0.8428159952163696,0.8428159952163696,0.0,226.0795135498047,233.0,59153.12890625,0.0,4039.69873046875,1.0,279.1568298339844,282.9434814453125,294.8014221191406,298.6211853027344,293.1499938964844,293.1499938964844,279.45001220703125,38922.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715591073036194,1.0,0.0,0.0,3.732949733734131,3.732975959777832,9.298171903537876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.63720703125,0.0,1688.05029296875,1895.4371337890625,0.0,4054.928955078125,0.932259440422058,1.0,0.0,3.0,1.0,0.0
18196380,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8049684166908264,0.3983892202377319,0.3623362183570862,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9699684381484984,0.6934841871261597,0.6578893065452576,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9046987891197203,0.5734668970108032,0.4025045037269592,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8397557139396667,0.45645672082901,0.4359371364116668,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6903846859931946,0.2481651753187179,1.139165282249451,285.00079345703125,284.95001220703125,301.7640380859375,291.7646484375,298.5011901855469,297.2227478027344,284.9999389648437,1.0,0.6884773969650269,0.3741318583488464,0.3741318583488464,1.0,1.0,-3.600398540496826,1.013201117515564,2.587197542190552,0.2042530328035354,0.9304451942443848,0.9304451942443848,0.0,228.8177947998047,236.0,58505.62890625,0.0,4068.760498046875,1.0,279.44305419921875,283.05938720703125,294.7441711425781,298.4552307128906,293.1499938964844,293.1499938964844,279.1499938964844,32998.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637136459350586,1.0,0.0,0.0,3.868278741836548,3.868305206298828,9.984556754716325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.19140625,0.0,1805.687744140625,1895.4371337890625,0.0,3985.61962890625,0.9582383036613464,1.0,0.0,3.0,1.0,0.0
18196440,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8049684166908264,0.3983892202377319,0.3623362183570862,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9699684381484984,0.6934841871261597,0.6578893065452576,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9046987891197203,0.5734668970108032,0.4025045037269592,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8397557139396667,0.45645672082901,0.4359371364116668,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6903846859931946,0.2481651753187179,1.139165282249451,285.00079345703125,284.95001220703125,301.7640380859375,291.7646484375,298.5011901855469,297.2227478027344,284.9999389648437,1.0,0.6884773969650269,0.3741318583488464,0.3741318583488464,1.0,1.0,-3.600398540496826,1.013201117515564,2.587197542190552,0.2042530328035354,0.9304451942443848,0.9304451942443848,0.0,228.8177947998047,236.0,58505.62890625,0.0,4068.760498046875,1.0,279.44305419921875,283.05938720703125,294.7441711425781,298.4552307128906,293.1499938964844,293.1499938964844,279.1499938964844,32998.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637136459350586,1.0,0.0,0.0,3.868278741836548,3.868305206298828,9.984556754716325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.19140625,0.0,1805.687744140625,1895.4371337890625,0.0,3985.61962890625,0.9582383036613464,1.0,0.0,3.0,1.0,0.0
18196500,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8036099076271057,0.3979668319225311,0.3622684180736542,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9685013890266418,0.6931797862052917,0.6579710245132446,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9040444493293762,0.5746637582778931,0.4035875201225281,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8386531472206116,0.4564434587955475,0.4361872971057892,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6893520951271057,0.2481225878000259,1.1397923231124878,284.8761291503906,284.95001220703125,301.7809143066406,291.7583312988281,298.5029602050781,297.22076416015625,284.87603759765625,1.0,0.6895111799240112,0.3737148642539978,0.3737148642539978,1.0,1.0,-3.602781057357788,1.0126694440841677,2.59011173248291,0.2032986283302307,0.8425509333610535,0.8425509333610535,0.0,230.3124237060547,236.0,59357.06640625,0.0,4084.201416015625,1.0,279.1935119628906,282.9118957519531,294.7940368652344,298.6648254394531,293.1499938964844,293.1499938964844,279.1499938964844,38519.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970342457294464,1.0,0.0,0.0,3.817333698272705,3.817360639572144,9.723296443553409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.564453125,0.0,1786.2666015625,1895.4371337890625,0.0,4044.224609375,0.9477278590202332,1.0,0.0,3.0,1.0,0.0
18196560,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8015465140342712,0.3974622786045074,0.3618607521057129,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9662826657295228,0.6927443742752075,0.6576224565505981,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.90267014503479,0.5757879018783569,0.4043906033039093,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8369516730308533,0.4563252925872803,0.4361474215984344,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6877492070198059,0.2479948103427887,1.139621615409851,284.9061279296875,284.95001220703125,301.79766845703125,291.75201416015625,298.50390625,297.2177429199219,284.9071960449219,1.0,0.6903979182243347,0.3733152747154236,0.3733152747154236,1.0,1.0,-3.602586030960083,1.0113524198532104,2.591233730316162,0.2020756155252456,0.8430155515670776,0.8430155515670776,0.0,232.17459106445312,239.0,59131.26171875,0.0,4095.156494140625,1.0,279.15625,282.9435119628906,294.7766418457031,298.5950622558594,293.1499938964844,293.1499938964844,279.45001220703125,39109.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724971652030944,1.0,0.0,0.0,3.730513572692871,3.730539798736572,9.286039812650416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.595703125,0.0,1686.6151123046875,1895.4371337890625,0.0,4063.170654296875,0.9319658279418944,1.0,0.0,3.0,1.0,0.0
18196620,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7991589307785034,0.3975273072719574,0.3617838025093078,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9635880589485168,0.6930955648422241,0.6577688455581665,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9017497897148132,0.5791917443275452,0.4066291749477386,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.835012674331665,0.4569345712661743,0.4366158843040466,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6858700513839722,0.2482293546199798,1.140546798706055,285.0006103515625,284.95001220703125,301.8306579589844,291.7393798828125,298.513427734375,297.2221984863281,284.9997863769531,1.0,0.6923427581787109,0.3725160658359527,0.3725160658359527,1.0,1.0,-3.607030153274536,1.0102994441986084,2.596730709075928,0.1999584436416626,0.9303638935089112,0.9303638935089112,0.0,234.9029541015625,242.0,58494.3203125,0.0,4123.68115234375,1.0,279.44305419921875,283.0583801269531,294.71881103515625,298.42889404296875,293.1499938964844,293.1499938964844,279.1499938964844,33009.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646009206771852,1.0,0.0,0.0,3.868530035018921,3.868556499481201,9.985853921534726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.5263671875,0.0,1806.0911865234373,1895.4371337890625,0.0,3993.4912109375,0.958307683467865,1.0,0.0,3.0,1.0,0.0
18196680,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7991589307785034,0.3975273072719574,0.3617838025093078,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9635880589485168,0.6930955648422241,0.6577688455581665,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9017497897148132,0.5791917443275452,0.4066291749477386,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.835012674331665,0.4569345712661743,0.4366158843040466,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6858700513839722,0.2482293546199798,1.140546798706055,285.0006103515625,284.95001220703125,301.8306579589844,291.7393798828125,298.513427734375,297.2221984863281,284.9997863769531,1.0,0.6923427581787109,0.3725160658359527,0.3725160658359527,1.0,1.0,-3.607030153274536,1.0102994441986084,2.596730709075928,0.1999584436416626,0.9303638935089112,0.9303638935089112,0.0,234.9029541015625,242.0,58494.3203125,0.0,4123.68115234375,1.0,279.44305419921875,283.0583801269531,294.71881103515625,298.42889404296875,293.1499938964844,293.1499938964844,279.1499938964844,33009.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646009206771852,1.0,0.0,0.0,3.868530035018921,3.868556499481201,9.985853921534726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.5263671875,0.0,1806.0911865234373,1895.4371337890625,0.0,3993.4912109375,0.958307683467865,1.0,0.0,3.0,1.0,0.0
18196740,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.795854389667511,0.3965984582901001,0.361299455165863,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9598527550697328,0.6922883987426758,0.6574313640594482,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8998526334762573,0.5815057158470154,0.4085069894790649,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8323356509208679,0.4567874372005462,0.4368065893650055,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6833322644233704,0.2480427324771881,1.1409204006195068,284.9056091308594,284.95001220703125,301.8627014160156,291.7265625,298.5156555175781,297.2171936035156,284.9062194824219,1.0,0.69422447681427,0.3717168867588043,0.3717168867588043,1.0,1.0,-3.608988761901856,1.008423924446106,2.60056471824646,0.1977954357862472,0.8426704406738281,0.8426704406738281,0.0,238.2569580078125,245.0,59131.0078125,0.0,4149.5341796875,1.0,279.1568298339844,282.9416198730469,294.75054931640625,298.5683898925781,293.1499938964844,293.1499938964844,279.45001220703125,38947.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733458757400512,1.0,0.0,0.0,3.733366012573242,3.733392238616944,9.30024555145792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.02880859375,0.0,1688.73291015625,1895.4371337890625,0.0,4070.618896484375,0.9323658347129822,1.0,0.0,3.0,1.0,0.0
18196800,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.795854389667511,0.3965984582901001,0.361299455165863,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9598527550697328,0.6922883987426758,0.6574313640594482,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8998526334762573,0.5815057158470154,0.4085069894790649,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8323356509208679,0.4567874372005462,0.4368065893650055,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6833322644233704,0.2480427324771881,1.1409204006195068,284.9056091308594,284.95001220703125,301.8627014160156,291.7265625,298.5156555175781,297.2171936035156,284.9062194824219,1.0,0.69422447681427,0.3717168867588043,0.3717168867588043,1.0,1.0,-3.608988761901856,1.008423924446106,2.60056471824646,0.1977954357862472,0.8426704406738281,0.8426704406738281,0.0,238.2569580078125,245.0,59131.0078125,0.0,4149.5341796875,1.0,279.1568298339844,282.9416198730469,294.75054931640625,298.5683898925781,293.1499938964844,293.1499938964844,279.45001220703125,38947.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733458757400512,1.0,0.0,0.0,3.733366012573242,3.733392238616944,9.30024555145792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.02880859375,0.0,1688.73291015625,1895.4371337890625,0.0,4070.618896484375,0.9323658347129822,1.0,0.0,3.0,1.0,0.0
18196860,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7935721278190613,0.3966580629348755,0.3612243831157684,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9571430683135986,0.692569375038147,0.6575197577476501,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8990209102630615,0.58490389585495,0.4107466340065002,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8304974436759949,0.4573820233345032,0.4372654855251312,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6815353035926819,0.2482615709304809,1.141784906387329,285.0005187988281,284.95001220703125,301.8934020996094,291.7135009765625,298.52459716796875,297.2216186523437,284.9996643066406,1.0,0.6961356997489929,0.3709577620029449,0.3709577620029449,1.0,1.0,-3.613282203674317,1.0074305534362793,2.605851650238037,0.1957662850618362,0.930103361606598,0.930103361606598,0.0,240.9739990234375,248.0,58473.1875,0.0,4177.70068359375,1.0,279.44305419921875,283.05767822265625,294.6929016113281,298.4015197753906,293.1499938964844,293.1499938964844,279.1499938964844,33017.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654748439788818,1.0,0.0,0.0,3.867960214614868,3.867986917495728,9.982912843042868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.720703125,0.0,1805.4432373046875,1895.4371337890625,0.0,4001.236083984375,0.9581810235977172,1.0,0.0,3.0,1.0,0.0
18196920,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7935721278190613,0.3966580629348755,0.3612243831157684,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9571430683135986,0.692569375038147,0.6575197577476501,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8990209102630615,0.58490389585495,0.4107466340065002,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8304974436759949,0.4573820233345032,0.4372654855251312,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6815353035926819,0.2482615709304809,1.141784906387329,285.0005187988281,284.95001220703125,301.8934020996094,291.7135009765625,298.52459716796875,297.2216186523437,284.9996643066406,1.0,0.6961356997489929,0.3709577620029449,0.3709577620029449,1.0,1.0,-3.613282203674317,1.0074305534362793,2.605851650238037,0.1957662850618362,0.930103361606598,0.930103361606598,0.0,240.9739990234375,248.0,58473.1875,0.0,4177.70068359375,1.0,279.44305419921875,283.05767822265625,294.6929016113281,298.4015197753906,293.1499938964844,293.1499938964844,279.1499938964844,33017.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654748439788818,1.0,0.0,0.0,3.867960214614868,3.867986917495728,9.982912843042868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.720703125,0.0,1805.4432373046875,1895.4371337890625,0.0,4001.236083984375,0.9581810235977172,1.0,0.0,3.0,1.0,0.0
18196980,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7903894186019897,0.3957277536392212,0.3607383966445923,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9533812403678894,0.6916946768760681,0.6571191549301147,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8972218632698059,0.5871983766555786,0.412613183259964,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8279329538345337,0.457221120595932,0.4374435842037201,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6790956854820251,0.2480597198009491,1.14209246635437,284.905517578125,284.95001220703125,301.9223937988281,291.7001037597656,298.5260314941406,297.21661376953125,284.9061279296875,1.0,0.6979840397834778,0.3701986372470855,0.3701986372470855,1.0,1.0,-3.615054607391357,1.0056110620498655,2.609443664550781,0.1936931610107422,0.8423691391944885,0.8423691391944885,0.0,244.32540893554688,251.0,59105.109375,0.0,4203.11279296875,1.0,279.1568298339844,282.94110107421875,294.7241516113281,298.540283203125,293.1499938964844,293.1499938964844,279.45001220703125,38960.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974234104156494,1.0,0.0,0.0,3.732254028320313,3.7322802543640137,9.294706160289934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.68994140625,0.0,1687.5213623046875,1895.4371337890625,0.0,4078.404541015625,0.9321272373199464,1.0,0.0,3.0,1.0,0.0
18197040,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7903894186019897,0.3957277536392212,0.3607383966445923,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9533812403678894,0.6916946768760681,0.6571191549301147,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8972218632698059,0.5871983766555786,0.412613183259964,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8279329538345337,0.457221120595932,0.4374435842037201,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6790956854820251,0.2480597198009491,1.14209246635437,284.905517578125,284.95001220703125,301.9223937988281,291.7001037597656,298.5260314941406,297.21661376953125,284.9061279296875,1.0,0.6979840397834778,0.3701986372470855,0.3701986372470855,1.0,1.0,-3.615054607391357,1.0056110620498655,2.609443664550781,0.1936931610107422,0.8423691391944885,0.8423691391944885,0.0,244.32540893554688,251.0,59105.109375,0.0,4203.11279296875,1.0,279.1568298339844,282.94110107421875,294.7241516113281,298.540283203125,293.1499938964844,293.1499938964844,279.45001220703125,38960.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974234104156494,1.0,0.0,0.0,3.732254028320313,3.7322802543640137,9.294706160289934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.68994140625,0.0,1687.5213623046875,1895.4371337890625,0.0,4078.404541015625,0.9321272373199464,1.0,0.0,3.0,1.0,0.0
18197100,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7889724373817444,0.3957096636295318,0.3605408072471618,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.951660692691803,0.6917377710342407,0.6569367051124573,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8965104818344116,0.5888480544090271,0.4135940670967102,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.826781153678894,0.4574575424194336,0.4375312328338623,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6779741048812866,0.2481190413236618,1.142119288444519,285.0156555175781,284.95001220703125,301.9361572265625,291.6932373046875,298.529541015625,297.2182312011719,285.0157775878906,1.0,0.6988579034805298,0.3698190748691559,0.3698190748691559,1.0,1.0,-3.615908145904541,1.004696011543274,2.611212015151977,0.1925170570611953,0.9204240441322328,0.9204240441322328,0.0,245.8563842773437,251.0,58308.8671875,0.0,4214.859375,1.0,279.40362548828125,283.0723571777344,294.6628723144531,298.32489013671875,293.1499938964844,293.1499938964844,279.45001220703125,33501.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682424068450928,1.0,0.0,0.0,3.794705390930176,3.794731378555298,9.608363598090364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.9609375,0.0,1719.6563720703125,1895.4371337890625,0.0,4025.709716796875,0.9438010454177856,1.0,0.0,3.0,1.0,0.0
18197160,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7881851196289062,0.3957844972610473,0.3606554865837097,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9506409764289856,0.6919071078300476,0.6571372151374817,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8964399695396423,0.5905815958976746,0.4148370623588562,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8261601328849792,0.4578028917312622,0.437886118888855,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.677358090877533,0.248263344168663,1.1428790092468262,284.99969482421875,284.95001220703125,301.9493408203125,291.6862487792969,298.5338134765625,297.2209777832031,284.99853515625,1.0,0.6998610496520996,0.3694457411766052,0.3694457411766052,1.0,1.0,-3.619121789932251,1.0045554637908936,2.6145660877227783,0.1916407197713852,0.9292043447494508,0.9292043447494508,0.0,247.04705810546875,254.0,58440.78125,0.0,4230.80859375,1.0,279.44403076171875,283.05621337890625,294.6648254394531,298.3719482421875,293.1499938964844,293.1499938964844,279.1499938964844,32961.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663202166557312,1.0,0.0,0.0,3.868786811828613,3.8688132762908936,9.98717951006256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.451171875,0.0,1806.0330810546875,1895.4371337890625,0.0,4008.720458984375,0.957991063594818,1.0,0.0,3.0,1.0,0.0
18197220,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7851324677467346,0.394853800535202,0.3601747453212738,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.946883261203766,0.690966010093689,0.6566811203956604,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8947361707687378,0.5928450226783752,0.4166895747184753,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8236970901489258,0.4576297104358673,0.4380573034286499,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6750204563140869,0.2480472773313522,1.143134593963623,284.90545654296875,284.95001220703125,301.973876953125,291.671875,298.533935546875,297.21588134765625,284.9060363769531,1.0,0.7016783356666565,0.3686990737915039,0.3686990737915039,1.0,1.0,-3.62074613571167,1.0027186870574951,2.618027448654175,0.1895779967308044,0.8418411016464233,0.8418411016464233,0.0,250.39080810546875,257.0,59065.4921875,0.0,4255.84130859375,1.0,279.1568603515625,282.9409484863281,294.6960144042969,298.5097045898437,293.1499938964844,293.1499938964844,279.45001220703125,38978.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751414060592652,1.0,0.0,0.0,3.7299001216888414,3.729926347732544,9.282985615755024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.7578125,0.0,1684.8974609375,1895.4371337890625,0.0,4086.3486328125,0.9316202402114868,1.0,0.0,3.0,1.0,0.0
18197280,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7851324677467346,0.394853800535202,0.3601747453212738,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.946883261203766,0.690966010093689,0.6566811203956604,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8947361707687378,0.5928450226783752,0.4166895747184753,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8236970901489258,0.4576297104358673,0.4380573034286499,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6750204563140869,0.2480472773313522,1.143134593963623,284.90545654296875,284.95001220703125,301.973876953125,291.671875,298.533935546875,297.21588134765625,284.9060363769531,1.0,0.7016783356666565,0.3686990737915039,0.3686990737915039,1.0,1.0,-3.62074613571167,1.0027186870574951,2.618027448654175,0.1895779967308044,0.8418411016464233,0.8418411016464233,0.0,250.39080810546875,257.0,59065.4921875,0.0,4255.84130859375,1.0,279.1568603515625,282.9409484863281,294.6960144042969,298.5097045898437,293.1499938964844,293.1499938964844,279.45001220703125,38978.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751414060592652,1.0,0.0,0.0,3.7299001216888414,3.729926347732544,9.282985615755024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.7578125,0.0,1684.8974609375,1895.4371337890625,0.0,4086.3486328125,0.9316202402114868,1.0,0.0,3.0,1.0,0.0
18197340,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7830248475074768,0.3949065506458282,0.360095739364624,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.944149911403656,0.6911093592643738,0.6566433310508728,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8940140604972839,0.5961994528770447,0.4188991487026214,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8219929933547974,0.4581991732120514,0.4384934902191162,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.673355758190155,0.2482368350028991,1.1438710689544678,284.9998779296875,284.95001220703125,301.9956359863281,291.6568603515625,298.5401916503906,297.2201538085937,284.9990234375,1.0,0.7035253047943115,0.3679523766040802,0.3679523766040802,1.0,1.0,-3.624665498733521,1.001625418663025,2.623040199279785,0.187514916062355,0.9286457896232604,0.9286457896232604,0.0,253.10646057128903,260.0,58396.15625,0.0,4283.201171875,1.0,279.44305419921875,283.0567932128906,294.6363525390625,298.3401794433594,293.1499938964844,293.1499938964844,279.1499938964844,33043.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672923684120178,1.0,0.0,0.0,3.8637325763702393,3.86375904083252,9.961102023225976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.4169921875,0.0,1800.396728515625,1895.4371337890625,0.0,4017.31787109375,0.9572491645812988,1.0,0.0,3.0,1.0,0.0
18197400,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7830248475074768,0.3949065506458282,0.360095739364624,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.944149911403656,0.6911093592643738,0.6566433310508728,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8940140604972839,0.5961994528770447,0.4188991487026214,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8219929933547974,0.4581991732120514,0.4384934902191162,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.673355758190155,0.2482368350028991,1.1438710689544678,284.9998779296875,284.95001220703125,301.9956359863281,291.6568603515625,298.5401916503906,297.2201538085937,284.9990234375,1.0,0.7035253047943115,0.3679523766040802,0.3679523766040802,1.0,1.0,-3.624665498733521,1.001625418663025,2.623040199279785,0.187514916062355,0.9286457896232604,0.9286457896232604,0.0,253.10646057128903,260.0,58396.15625,0.0,4283.201171875,1.0,279.44305419921875,283.0567932128906,294.6363525390625,298.3401794433594,293.1499938964844,293.1499938964844,279.1499938964844,33043.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672923684120178,1.0,0.0,0.0,3.8637325763702393,3.86375904083252,9.961102023225976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.4169921875,0.0,1800.396728515625,1895.4371337890625,0.0,4017.31787109375,0.9572491645812988,1.0,0.0,3.0,1.0,0.0
18197460,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7800752520561218,0.3939771056175232,0.3596089482307434,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.940390169620514,0.6901040077209473,0.6561188101768494,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8923681974411011,0.5984227657318115,0.4207200109958648,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8195915818214417,0.458014577627182,0.4386492371559143,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.671097993850708,0.248006984591484,1.1440550088882446,284.9053649902344,284.95001220703125,302.0142517089844,291.64111328125,298.5385437011719,297.2149963378906,284.90594482421875,1.0,0.7053090333938599,0.367209255695343,0.367209255695343,1.0,1.0,-3.626057386398315,0.9997169971466064,2.626340389251709,0.1854200214147567,0.8410306572914124,0.8410306572914124,0.0,256.4569091796875,263.0,59011.21484375,0.0,4307.7080078125,1.0,279.1568603515625,282.9411926269531,294.6653747558594,298.4757385253906,293.1499938964844,293.1499938964844,279.45001220703125,38995.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760921001434326,1.0,0.0,0.0,3.726226806640625,3.726253032684326,9.264711025025464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.939453125,0.0,1680.7166748046875,1895.4371337890625,0.0,4094.662353515625,0.9308175444602966,1.0,0.0,3.0,1.0,0.0
18197520,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7800752520561218,0.3939771056175232,0.3596089482307434,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.940390169620514,0.6901040077209473,0.6561188101768494,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8923681974411011,0.5984227657318115,0.4207200109958648,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8195915818214417,0.458014577627182,0.4386492371559143,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.671097993850708,0.248006984591484,1.1440550088882446,284.9053649902344,284.95001220703125,302.0142517089844,291.64111328125,298.5385437011719,297.2149963378906,284.90594482421875,1.0,0.7053090333938599,0.367209255695343,0.367209255695343,1.0,1.0,-3.626057386398315,0.9997169971466064,2.626340389251709,0.1854200214147567,0.8410306572914124,0.8410306572914124,0.0,256.4569091796875,263.0,59011.21484375,0.0,4307.7080078125,1.0,279.1568603515625,282.9411926269531,294.6653747558594,298.4757385253906,293.1499938964844,293.1499938964844,279.45001220703125,38995.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760921001434326,1.0,0.0,0.0,3.726226806640625,3.726253032684326,9.264711025025464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.939453125,0.0,1680.7166748046875,1895.4371337890625,0.0,4094.662353515625,0.9308175444602966,1.0,0.0,3.0,1.0,0.0
18197580,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7780517935752869,0.3940270841121673,0.3595292270183563,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9376683831214904,0.6901798844337463,0.6560198664665222,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8916853666305542,0.6017382740974426,0.422903448343277,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8179334402084351,0.4585720002651214,0.4390751421451568,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6694955825805664,0.2481827437877655,1.1447324752807615,284.9993591308594,284.95001220703125,302.02935791015625,291.6245422363281,298.5428161621094,297.2191467285156,284.9985046386719,1.0,0.7071242928504944,0.3664661049842834,0.3664661049842834,1.0,1.0,-3.6297876834869385,0.9985639452934264,2.6312239170074463,0.1833297908306121,0.9273383617401124,0.9273383617401124,0.0,259.1721496582031,266.0,58334.88671875,0.0,4334.64599609375,1.0,279.4430236816406,283.056884765625,294.6041259765625,298.30426025390625,293.1499938964844,293.1499938964844,279.1499938964844,33060.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682573676109314,1.0,0.0,0.0,3.859543800354004,3.859570264816284,9.939515166479396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.96875,0.0,1795.3350830078125,1895.4371337890625,0.0,4025.841552734375,0.9563195109367372,1.0,0.0,3.0,1.0,0.0
18197640,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7780517935752869,0.3940270841121673,0.3595292270183563,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9376683831214904,0.6901798844337463,0.6560198664665222,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8916853666305542,0.6017382740974426,0.422903448343277,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8179334402084351,0.4585720002651214,0.4390751421451568,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6694955825805664,0.2481827437877655,1.1447324752807615,284.9993591308594,284.95001220703125,302.02935791015625,291.6245422363281,298.5428161621094,297.2191467285156,284.9985046386719,1.0,0.7071242928504944,0.3664661049842834,0.3664661049842834,1.0,1.0,-3.6297876834869385,0.9985639452934264,2.6312239170074463,0.1833297908306121,0.9273383617401124,0.9273383617401124,0.0,259.1721496582031,266.0,58334.88671875,0.0,4334.64599609375,1.0,279.4430236816406,283.056884765625,294.6041259765625,298.30426025390625,293.1499938964844,293.1499938964844,279.1499938964844,33060.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682573676109314,1.0,0.0,0.0,3.859543800354004,3.859570264816284,9.939515166479396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.96875,0.0,1795.3350830078125,1895.4371337890625,0.0,4025.841552734375,0.9563195109367372,1.0,0.0,3.0,1.0,0.0
18197700,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.776936411857605,0.3936010599136352,0.3594547212123871,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9361757040023804,0.6897059082984924,0.655941903591156,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8912099003791809,0.6028546690940857,0.4239448308944702,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8170251250267029,0.4585245847702026,0.439293771982193,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6686509251594543,0.2481034994125366,1.1451987028121948,284.8756408691406,284.95001220703125,302.03546142578125,291.6159362792969,298.5414428710937,297.21697998046875,284.87567138671875,1.0,0.708073079586029,0.366094559431076,0.366094559431076,1.0,1.0,-3.6316888332366943,0.997990071773529,2.6336987018585205,0.1824201494455337,0.8396937251091003,0.8396937251091003,0.0,260.6627502441406,266.0,59164.80078125,0.0,4349.04248046875,1.0,279.1937255859375,282.9110107421875,294.65185546875,298.5103759765625,293.1499938964844,293.1499938964844,279.1499938964844,38649.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749158024787904,1.0,0.0,0.0,3.80585241317749,3.8058793544769287,9.664895515015814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.6826171875,0.0,1773.25048828125,1895.4371337890625,0.0,4084.374267578125,0.94524747133255,1.0,0.0,3.0,1.0,0.0
18197760,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7752199172973633,0.3930995464324951,0.3590487241744995,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.933945655822754,0.6890938878059387,0.6554341912269592,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8900895118713379,0.6038512587547302,0.4246756136417389,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8155879378318787,0.4583774507045746,0.4392253160476684,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6673266291618347,0.2479397803544998,1.144870400428772,284.90576171875,284.95001220703125,302.04058837890625,291.6070861816406,298.5389099121094,297.2136535644531,284.90679931640625,1.0,0.7088757753372192,0.3657395243644714,0.3657395243644714,1.0,1.0,-3.630993366241455,0.9966378808021544,2.6343555450439453,0.181252896785736,0.8401746153831482,0.8401746153831482,0.0,262.5214233398437,269.0,58922.58984375,0.0,4358.69189453125,1.0,279.15631103515625,282.9432067871094,294.6321105957031,298.4374694824219,293.1499938964844,293.1499938964844,279.45001220703125,39190.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771186709403992,1.0,0.0,0.0,3.717714548110962,3.717740535736084,9.222429753208417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.177734375,0.0,1672.23876953125,1895.4371337890625,0.0,4103.62744140625,0.9291979074478148,1.0,0.0,3.0,1.0,0.0
18197820,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.773246705532074,0.3931506872177124,0.3589672446250915,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.931181252002716,0.6890406608581543,0.6552202701568604,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8893159627914429,0.6069265007972717,0.4267058372497558,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8139320015907288,0.4589276313781738,0.4396422803401947,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6657538414001465,0.2480982840061187,1.14547598361969,284.9985656738281,284.95001220703125,302.0475769042969,291.5886535644531,298.5404052734375,297.21685791015625,284.99774169921875,1.0,0.710644543170929,0.3650294542312622,0.3650294542312622,1.0,1.0,-3.634301662445069,0.9954454898834229,2.638856172561645,0.17920683324337,0.9254441857337952,0.9254441857337952,0.0,265.2668151855469,272.0,58252.84765625,0.0,4384.751953125,1.0,279.4429626464844,283.05731201171875,294.5683288574219,298.2636108398437,293.1499938964844,293.1499938964844,279.1499938964844,33086.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692724347114564,1.0,0.0,0.0,3.853522300720215,3.853548765182495,9.908526408253238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.9814453125,0.0,1788.09033203125,1895.4371337890625,0.0,4034.796875,0.954987406730652,1.0,0.0,3.0,1.0,0.0
18197880,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.773246705532074,0.3931506872177124,0.3589672446250915,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.931181252002716,0.6890406608581543,0.6552202701568604,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8893159627914429,0.6069265007972717,0.4267058372497558,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8139320015907288,0.4589276313781738,0.4396422803401947,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6657538414001465,0.2480982840061187,1.14547598361969,284.9985656738281,284.95001220703125,302.0475769042969,291.5886535644531,298.5404052734375,297.21685791015625,284.99774169921875,1.0,0.710644543170929,0.3650294542312622,0.3650294542312622,1.0,1.0,-3.634301662445069,0.9954454898834229,2.638856172561645,0.17920683324337,0.9254441857337952,0.9254441857337952,0.0,265.2668151855469,272.0,58252.84765625,0.0,4384.751953125,1.0,279.4429626464844,283.05731201171875,294.5683288574219,298.2636108398437,293.1499938964844,293.1499938964844,279.1499938964844,33086.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692724347114564,1.0,0.0,0.0,3.853522300720215,3.853548765182495,9.908526408253238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.9814453125,0.0,1788.09033203125,1895.4371337890625,0.0,4034.796875,0.954987406730652,1.0,0.0,3.0,1.0,0.0
18197940,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7704972624778748,0.3922278881072998,0.358485072851181,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9274492859840392,0.6878348588943481,0.6545077562332153,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8876466751098633,0.6088197827339172,0.428303986787796,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8115931153297424,0.4587267637252807,0.4397827386856079,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6636379957199097,0.2478366494178772,1.145524263381958,284.9052429199219,284.95001220703125,302.04998779296875,291.5691223144531,298.5335998535156,297.210693359375,284.9057922363281,1.0,0.7123389840126038,0.364319384098053,0.364319384098053,1.0,1.0,-3.635023355484009,0.9934150576591492,2.641608238220215,0.1771181672811508,0.8382859230041504,0.8382859230041504,0.0,268.6376037597656,275.0,58836.66796875,0.0,4407.65625,1.0,279.1569519042969,282.9437255859375,294.5935974121094,298.3935852050781,293.1499938964844,293.1499938964844,279.45001220703125,39050.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781093001365662,1.0,0.0,0.0,3.712825775146485,3.7128517627716064,9.19819115097198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.203125,0.0,1665.470458984375,1895.4371337890625,0.0,4112.2666015625,0.9278931617736816,1.0,0.0,3.0,1.0,0.0
18198000,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7704972624778748,0.3922278881072998,0.358485072851181,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9274492859840392,0.6878348588943481,0.6545077562332153,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8876466751098633,0.6088197827339172,0.428303986787796,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8115931153297424,0.4587267637252807,0.4397827386856079,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6636379957199097,0.2478366494178772,1.145524263381958,284.9052429199219,284.95001220703125,302.04998779296875,291.5691223144531,298.5335998535156,297.210693359375,284.9057922363281,1.0,0.7123389840126038,0.364319384098053,0.364319384098053,1.0,1.0,-3.635023355484009,0.9934150576591492,2.641608238220215,0.1771181672811508,0.8382859230041504,0.8382859230041504,0.0,268.6376037597656,275.0,58836.66796875,0.0,4407.65625,1.0,279.1569519042969,282.9437255859375,294.5935974121094,298.3935852050781,293.1499938964844,293.1499938964844,279.45001220703125,39050.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781093001365662,1.0,0.0,0.0,3.712825775146485,3.7128517627716064,9.19819115097198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.203125,0.0,1665.470458984375,1895.4371337890625,0.0,4112.2666015625,0.9278931617736816,1.0,0.0,3.0,1.0,0.0
18198060,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7686167359352112,0.3922734558582306,0.3584069013595581,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9247419238090516,0.6876989603042603,0.6542174220085144,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8868878483772278,0.6118057370185852,0.4302621185779571,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.809967577457428,0.4592639803886413,0.4401940703392029,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6621299982070923,0.2479779124259948,1.1460628509521484,284.9982604980469,284.95001220703125,302.04998779296875,291.5550537109375,298.5332336425781,297.2138061523437,284.9974365234375,1.0,0.7140600085258484,0.3636536300182342,0.3636536300182342,1.0,1.0,-3.6380696296691895,0.992267608642578,2.645802021026612,0.1751642823219299,0.9233475923538208,0.9233475923538208,0.0,271.3663330078125,278.0,58153.9296875,0.0,4432.96484375,1.0,279.44293212890625,283.058837890625,294.53179931640625,298.21923828125,293.1499938964844,293.1499938964844,279.1499938964844,33095.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697684645652772,1.0,0.0,0.0,3.845274448394776,3.845300674438477,9.866155323834391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7705078125,0.0,1777.9833984375,1895.4371337890625,0.0,4039.168701171875,0.9531436562538148,1.0,0.0,3.0,1.0,0.0
18198120,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7686167359352112,0.3922734558582306,0.3584069013595581,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9247419238090516,0.6876989603042603,0.6542174220085144,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8868878483772278,0.6118057370185852,0.4302621185779571,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.809967577457428,0.4592639803886413,0.4401940703392029,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6621299982070923,0.2479779124259948,1.1460628509521484,284.9982604980469,284.95001220703125,302.04998779296875,291.5550537109375,298.5332336425781,297.2138061523437,284.9974365234375,1.0,0.7140600085258484,0.3636536300182342,0.3636536300182342,1.0,1.0,-3.6380696296691895,0.992267608642578,2.645802021026612,0.1751642823219299,0.9233475923538208,0.9233475923538208,0.0,271.3663330078125,278.0,58153.9296875,0.0,4432.96484375,1.0,279.44293212890625,283.058837890625,294.53179931640625,298.21923828125,293.1499938964844,293.1499938964844,279.1499938964844,33095.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697684645652772,1.0,0.0,0.0,3.845274448394776,3.845300674438477,9.866155323834391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7705078125,0.0,1777.9833984375,1895.4371337890625,0.0,4039.168701171875,0.9531436562538148,1.0,0.0,3.0,1.0,0.0
