time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198180,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7659878730773926,0.391356348991394,0.357926607131958,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9211263060569764,0.6864412426948547,0.6534493565559387,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8852798938751221,0.6136382818222046,0.4318147599697113,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8076545596122742,0.4590555131435394,0.4403251111507416,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.660105288028717,0.2477064430713653,1.146055817604065,284.90643310546875,284.95001220703125,302.04998779296875,291.5524597167969,298.52606201171875,297.2077941894531,284.906982421875,1.0,0.7157145142555237,0.3629878759384155,0.3629878759384155,1.0,1.0,-3.638593912124634,0.990310549736023,2.6482832431793213,0.1731773912906646,0.8376085758209229,0.8376085758209229,0.0,274.71832275390625,281.0,58764.828125,0.0,4455.2421875,1.0,279.1570129394531,282.94635009765625,294.57098388671875,298.3609924316406,293.1499938964844,293.1499938964844,279.45001220703125,38993.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773980379104614,1.0,0.0,0.0,3.705758810043335,3.705784797668457,9.16320857413666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.91845703125,0.0,1656.8150634765625,1895.4371337890625,0.0,4106.0654296875,0.9263001680374146,1.0,0.0,3.0,1.0,0.0
18198240,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7659878730773926,0.391356348991394,0.357926607131958,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9211263060569764,0.6864412426948547,0.6534493565559387,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8852798938751221,0.6136382818222046,0.4318147599697113,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8076545596122742,0.4590555131435394,0.4403251111507416,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.660105288028717,0.2477064430713653,1.146055817604065,284.90643310546875,284.95001220703125,302.04998779296875,291.5524597167969,298.52606201171875,297.2077941894531,284.906982421875,1.0,0.7157145142555237,0.3629878759384155,0.3629878759384155,1.0,1.0,-3.638593912124634,0.990310549736023,2.6482832431793213,0.1731773912906646,0.8376085758209229,0.8376085758209229,0.0,274.71832275390625,281.0,58764.828125,0.0,4455.2421875,1.0,279.1570129394531,282.94635009765625,294.57098388671875,298.3609924316406,293.1499938964844,293.1499938964844,279.45001220703125,38993.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773980379104614,1.0,0.0,0.0,3.705758810043335,3.705784797668457,9.16320857413666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.91845703125,0.0,1656.8150634765625,1895.4371337890625,0.0,4106.0654296875,0.9263001680374146,1.0,0.0,3.0,1.0,0.0
18198300,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7648268342018127,0.3913372159004211,0.3577349185943603,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.919500470161438,0.6862894892692566,0.6530917882919312,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8846427202224731,0.6150688529014587,0.4326413869857788,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8066042065620422,0.4592683911323547,0.4403937458992004,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6591750383377075,0.2477316707372665,1.1459392309188845,285.0151672363281,284.95001220703125,302.04998779296875,291.55523681640625,298.5254821777344,297.2088928222656,285.01519775390625,1.0,0.7164949178695679,0.3626549839973449,0.3626549839973449,1.0,1.0,-3.638862609863281,0.9893398284912108,2.6495227813720703,0.1720487624406814,0.9148318767547609,0.9148318767547609,0.0,276.2433776855469,281.0,57986.91015625,0.0,4465.4765625,1.0,279.40301513671875,283.0760803222656,294.5180358886719,298.1535339355469,293.1499938964844,293.1499938964844,279.45001220703125,33466.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706605076789856,1.0,0.0,0.0,3.769349813461304,3.769375562667847,9.480389735472272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.69970703125,0.0,1689.1090087890625,1895.4371337890625,0.0,4047.0244140625,0.9381263256072998,1.0,0.0,3.0,1.0,0.0
18198360,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7641895413398743,0.3914061486721039,0.3578469455242157,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.918509304523468,0.686257541179657,0.653107762336731,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8845503330230713,0.6165722608566284,0.4337310194969177,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8060386180877686,0.4595857560634613,0.4407256841659546,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6586600542068481,0.2478404641151428,1.1465492248535156,284.9991149902344,284.95001220703125,302.04998779296875,291.5605773925781,298.5258178710937,297.21099853515625,284.9979858398437,1.0,0.7174023985862732,0.362329751253128,0.362329751253128,1.0,1.0,-3.641458749771118,0.9891263246536256,2.6523325443267822,0.1712096482515335,0.9233057498931884,0.9233057498931884,0.0,277.4377136230469,284.0,58132.07421875,0.0,4480.05615234375,1.0,279.44384765625,283.0599670410156,294.5313415527344,298.2108764648437,293.1499938964844,293.1499938964844,279.1499938964844,32938.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678990840911864,1.0,0.0,0.0,3.843974351882935,3.844000577926636,9.85948418019689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2021484375,0.0,1775.1510009765625,1895.4371337890625,0.0,4022.67822265625,0.9524057507514954,1.0,0.0,3.0,1.0,0.0
18198420,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7616793513298035,0.3904902338981628,0.3573751747608185,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9150521755218506,0.6849517822265625,0.6523024439811707,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8830015063285828,0.618334174156189,0.4352437555789947,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.803748369216919,0.4593666195869446,0.4408526718616485,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6567271947860718,0.2475616037845611,1.1465226411819458,284.9076232910156,284.95001220703125,302.04998779296875,291.5786437988281,298.5187683105469,297.2051086425781,284.908203125,1.0,0.7190299034118652,0.3616792857646942,0.3616792857646942,1.0,1.0,-3.6418724060058594,0.9871786832809448,2.654693841934204,0.1692467331886291,0.8387206196784973,0.8387206196784973,0.0,280.7765197753906,287.0,58795.98828125,0.0,4501.97216796875,1.0,279.15704345703125,282.94732666015625,294.59429931640625,298.37994384765625,293.1499938964844,293.1499938964844,279.45001220703125,38880.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750188589096068,1.0,0.0,0.0,3.7068355083465576,3.70686149597168,9.16853480248392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.15771484375,0.0,1657.2060546875,1895.4371337890625,0.0,4085.276123046875,0.9264576435089112,1.0,0.0,3.0,1.0,0.0
18198480,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7616793513298035,0.3904902338981628,0.3573751747608185,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9150521755218506,0.6849517822265625,0.6523024439811707,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8830015063285828,0.618334174156189,0.4352437555789947,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.803748369216919,0.4593666195869446,0.4408526718616485,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6567271947860718,0.2475616037845611,1.1465226411819458,284.9076232910156,284.95001220703125,302.04998779296875,291.5786437988281,298.5187683105469,297.2051086425781,284.908203125,1.0,0.7190299034118652,0.3616792857646942,0.3616792857646942,1.0,1.0,-3.6418724060058594,0.9871786832809448,2.654693841934204,0.1692467331886291,0.8387206196784973,0.8387206196784973,0.0,280.7765197753906,287.0,58795.98828125,0.0,4501.97216796875,1.0,279.15704345703125,282.94732666015625,294.59429931640625,298.37994384765625,293.1499938964844,293.1499938964844,279.45001220703125,38880.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750188589096068,1.0,0.0,0.0,3.7068355083465576,3.70686149597168,9.16853480248392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.15771484375,0.0,1657.2060546875,1895.4371337890625,0.0,4085.276123046875,0.9264576435089112,1.0,0.0,3.0,1.0,0.0
18198540,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7599623799324036,0.3905381858348846,0.3572993278503418,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9125568866729736,0.6847172379493713,0.6519200205802917,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8822974562644958,0.62120121717453,0.4371177852153778,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8021700978279114,0.4598853290081024,0.4412465393543243,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6553444862365723,0.2476877272129058,1.1469910144805908,285.0013732910156,284.95001220703125,302.04998779296875,291.6058349609375,298.5185852050781,297.2083435058594,285.00054931640625,1.0,0.7206912636756897,0.3610288500785827,0.3610288500785827,1.0,1.0,-3.644603967666626,0.9859718084335328,2.658632040023804,0.1672753095626831,0.926029622554779,0.926029622554779,0.0,283.4895324707031,290.0,58206.3515625,0.0,4526.43408203125,1.0,279.4429016113281,283.0616760253906,294.5754089355469,298.253662109375,293.1499938964844,293.1499938964844,279.1499938964844,32915.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651731848716736,1.0,0.0,0.0,3.845721960067749,3.84574818611145,9.868451797956368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.4462890625,0.0,1777.1141357421875,1895.4371337890625,0.0,3998.56396484375,0.9531400203704834,1.0,0.0,3.0,1.0,0.0
18198600,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7599623799324036,0.3905381858348846,0.3572993278503418,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9125568866729736,0.6847172379493713,0.6519200205802917,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8822974562644958,0.62120121717453,0.4371177852153778,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8021700978279114,0.4598853290081024,0.4412465393543243,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6553444862365723,0.2476877272129058,1.1469910144805908,285.0013732910156,284.95001220703125,302.04998779296875,291.6058349609375,298.5185852050781,297.2083435058594,285.00054931640625,1.0,0.7206912636756897,0.3610288500785827,0.3610288500785827,1.0,1.0,-3.644603967666626,0.9859718084335328,2.658632040023804,0.1672753095626831,0.926029622554779,0.926029622554779,0.0,283.4895324707031,290.0,58206.3515625,0.0,4526.43408203125,1.0,279.4429016113281,283.0616760253906,294.5754089355469,298.253662109375,293.1499938964844,293.1499938964844,279.1499938964844,32915.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651731848716736,1.0,0.0,0.0,3.845721960067749,3.84574818611145,9.868451797956368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.4462890625,0.0,1777.1141357421875,1895.4371337890625,0.0,3998.56396484375,0.9531400203704834,1.0,0.0,3.0,1.0,0.0
18198660,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7575371265411377,0.389617919921875,0.3568205237388611,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9092630743980408,0.6833591461181641,0.6510615348815918,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8807699680328369,0.622880756855011,0.4385721981525421,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7999308109283447,0.4596498310565948,0.4413565397262573,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6534776091575623,0.2473984211683273,1.1469155550003052,284.9081420898437,284.95001220703125,302.04998779296875,291.641357421875,298.51153564453125,297.2024230957031,284.9087219238281,1.0,0.722288966178894,0.3603824079036712,0.3603824079036712,1.0,1.0,-3.644795656204224,0.9839628338813782,2.660832643508911,0.1652853786945343,0.8409928679466248,0.8409928679466248,0.0,286.8364562988281,293.0,58920.25390625,0.0,4547.8095703125,1.0,279.1569519042969,282.946044921875,294.6557006835937,298.4445495605469,293.1499938964844,293.1499938964844,279.45001220703125,38782.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720075130462646,1.0,0.0,0.0,3.715846538543701,3.7158725261688232,9.213164275934104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.060546875,0.0,1666.945068359375,1895.4371337890625,0.0,4058.869873046875,0.9283727407455444,1.0,0.0,3.0,1.0,0.0
18198720,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7575371265411377,0.389617919921875,0.3568205237388611,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9092630743980408,0.6833591461181641,0.6510615348815918,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8807699680328369,0.622880756855011,0.4385721981525421,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7999308109283447,0.4596498310565948,0.4413565397262573,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6534776091575623,0.2473984211683273,1.1469155550003052,284.9081420898437,284.95001220703125,302.04998779296875,291.641357421875,298.51153564453125,297.2024230957031,284.9087219238281,1.0,0.722288966178894,0.3603824079036712,0.3603824079036712,1.0,1.0,-3.644795656204224,0.9839628338813782,2.660832643508911,0.1652853786945343,0.8409928679466248,0.8409928679466248,0.0,286.8364562988281,293.0,58920.25390625,0.0,4547.8095703125,1.0,279.1569519042969,282.946044921875,294.6557006835937,298.4445495605469,293.1499938964844,293.1499938964844,279.45001220703125,38782.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720075130462646,1.0,0.0,0.0,3.715846538543701,3.7158725261688232,9.213164275934104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.060546875,0.0,1666.945068359375,1895.4371337890625,0.0,4058.869873046875,0.9283727407455444,1.0,0.0,3.0,1.0,0.0
18198780,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7558868527412415,0.3896648585796356,0.3567414283752441,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9069077372550964,0.6830765604972839,0.6506313681602478,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8800753355026245,0.6256776452064514,0.4403943717479706,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7983950972557068,0.4601560831069946,0.4417366087436676,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6521453857421875,0.2475161552429199,1.147341012954712,285.00299072265625,284.95001220703125,302.04998779296875,291.68438720703125,298.5113830566406,297.2056579589844,285.0021667480469,1.0,0.7239205241203308,0.3597359657287597,0.3597359657287597,1.0,1.0,-3.6473350524902335,0.9827024936676024,2.664632558822632,0.1632888317108154,0.9297997951507568,0.9297997951507568,0.0,289.5495300292969,296.0,58360.4921875,0.0,4571.7900390625,1.0,279.4429626464844,283.06103515625,294.6528015136719,298.3368835449219,293.1499938964844,293.1499938964844,279.1499938964844,32845.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619202613830566,1.0,0.0,0.0,3.856656074523926,3.856682538986206,9.924647201842165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.3310546875,0.0,1790.0592041015625,1895.4371337890625,0.0,3969.684814453125,0.955552339553833,1.0,0.0,3.0,1.0,0.0
18198840,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7558868527412415,0.3896648585796356,0.3567414283752441,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9069077372550964,0.6830765604972839,0.6506313681602478,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8800753355026245,0.6256776452064514,0.4403943717479706,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7983950972557068,0.4601560831069946,0.4417366087436676,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6521453857421875,0.2475161552429199,1.147341012954712,285.00299072265625,284.95001220703125,302.04998779296875,291.68438720703125,298.5113830566406,297.2056579589844,285.0021667480469,1.0,0.7239205241203308,0.3597359657287597,0.3597359657287597,1.0,1.0,-3.6473350524902335,0.9827024936676024,2.664632558822632,0.1632888317108154,0.9297997951507568,0.9297997951507568,0.0,289.5495300292969,296.0,58360.4921875,0.0,4571.7900390625,1.0,279.4429626464844,283.06103515625,294.6528015136719,298.3368835449219,293.1499938964844,293.1499938964844,279.1499938964844,32845.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619202613830566,1.0,0.0,0.0,3.856656074523926,3.856682538986206,9.924647201842165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.3310546875,0.0,1790.0592041015625,1895.4371337890625,0.0,3969.684814453125,0.955552339553833,1.0,0.0,3.0,1.0,0.0
18198900,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7549789547920227,0.3892432749271393,0.3566703498363495,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.905653715133667,0.6824345588684082,0.650392472743988,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8796095252037048,0.6265143156051636,0.4412500858306885,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7975590825080872,0.4600822031497955,0.4419327676296234,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6514507532119751,0.2474097460508346,1.1476901769638062,284.87945556640625,284.95001220703125,302.04998779296875,291.7084655761719,298.5082702636719,297.20318603515625,284.8793334960937,1.0,0.72477787733078,0.3594127297401428,0.3594127297401428,1.0,1.0,-3.64865517616272,0.9820805191993712,2.666574716567993,0.1624286025762558,0.8435695767402649,0.8435695767402649,0.0,291.0382080078125,296.0,59272.6328125,0.0,4584.7421875,1.0,279.1937255859375,282.9139709472656,294.7335510253906,298.5797119140625,293.1499938964844,293.1499938964844,279.1499938964844,38283.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967509388923645,1.0,0.0,0.0,3.810129880905152,3.81015682220459,9.686633575256565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.47265625,0.0,1775.6097412109375,1895.4371337890625,0.0,4019.235595703125,0.9460214376449584,1.0,0.0,3.0,1.0,0.0
18198960,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7535593509674072,0.3887360095977783,0.3562654554843902,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9038426280021667,0.6816645264625549,0.6497340202331543,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8785837292671204,0.6272659301757812,0.4417969882488251,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7962223291397095,0.4599011242389679,0.4418370723724365,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6503540873527527,0.2472161948680877,1.1472396850585938,284.9085998535156,284.95001220703125,302.04998779296875,291.7341003417969,298.5043640136719,297.19970703125,284.9096984863281,1.0,0.7254908680915833,0.3591064512729645,0.3591064512729645,1.0,1.0,-3.64737868309021,0.980694591999054,2.666684150695801,0.1613245010375976,0.844427764415741,0.844427764415741,0.0,292.89166259765625,299.0,59105.01953125,0.0,4592.740234375,1.0,279.1562805175781,282.94415283203125,294.7482604980469,298.5458374023437,293.1499938964844,293.1499938964844,279.45001220703125,38880.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686297178268432,1.0,0.0,0.0,3.7281458377838135,3.728172063827514,9.27425617192057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.833984375,0.0,1682.088134765625,1895.4371337890625,0.0,4029.127685546875,0.9312757253646852,1.0,0.0,3.0,1.0,0.0
18199020,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7519626617431641,0.3887825906276703,0.3561762571334839,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9016438126564026,0.6813372373580933,0.6492509245872498,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8778859972953796,0.6299919486045837,0.4435598254203796,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.794718861579895,0.4603946506977081,0.4421975016593933,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6490634679794312,0.2473266124725341,1.147613525390625,285.0046081542969,284.95001220703125,302.04998779296875,291.78973388671875,298.5043640136719,297.20294189453125,285.0038146972656,1.0,0.7270908355712891,0.358493834733963,0.358493834733963,1.0,1.0,-3.64968466758728,0.9794641733169556,2.6702206134796143,0.1593924313783645,0.934772253036499,0.934772253036499,0.0,295.6105041503906,302.0,58580.796875,0.0,4616.15087890625,1.0,279.44305419921875,283.05938720703125,294.7574462890625,298.45281982421875,293.1499938964844,293.1499938964844,279.1499938964844,32798.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583590030670166,1.0,0.0,0.0,3.8730545043945312,3.873080968856812,1.0009225661633536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.130859375,0.0,1810.0528564453125,1895.4371337890625,0.0,3937.9443359375,0.959212064743042,1.0,0.0,3.0,1.0,0.0
18199080,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7519626617431641,0.3887825906276703,0.3561762571334839,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9016438126564026,0.6813372373580933,0.6492509245872498,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8778859972953796,0.6299919486045837,0.4435598254203796,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.794718861579895,0.4603946506977081,0.4421975016593933,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6490634679794312,0.2473266124725341,1.147613525390625,285.0046081542969,284.95001220703125,302.04998779296875,291.78973388671875,298.5043640136719,297.20294189453125,285.0038146972656,1.0,0.7270908355712891,0.358493834733963,0.358493834733963,1.0,1.0,-3.64968466758728,0.9794641733169556,2.6702206134796143,0.1593924313783645,0.934772253036499,0.934772253036499,0.0,295.6105041503906,302.0,58580.796875,0.0,4616.15087890625,1.0,279.44305419921875,283.05938720703125,294.7574462890625,298.45281982421875,293.1499938964844,293.1499938964844,279.1499938964844,32798.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583590030670166,1.0,0.0,0.0,3.8730545043945312,3.873080968856812,1.0009225661633536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.130859375,0.0,1810.0528564453125,1895.4371337890625,0.0,3937.9443359375,0.959212064743042,1.0,0.0,3.0,1.0,0.0
18199140,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7497073411941528,0.3878501951694488,0.3556945919990539,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8987118005752563,0.6798562407493591,0.6482940912246704,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8763763904571533,0.6313942670822144,0.4448606669902801,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7925902009010315,0.4601238369941711,0.4422814548015594,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6473268866539001,0.2470152378082275,1.1474664211273191,284.9079284667969,284.95001220703125,302.04998779296875,291.85040283203125,298.4971008300781,297.1965637207031,284.9085998535156,1.0,0.7286276817321777,0.3578812479972839,0.3578812479972839,1.0,1.0,-3.6494529247283936,0.9774247407913208,2.672028064727783,0.1574463993310928,0.8481922149658203,0.8481922149658203,0.0,298.96661376953125,305.0,59379.890625,0.0,4636.43017578125,1.0,279.1567687988281,282.9389038085937,294.8634033203125,298.6759948730469,293.1499938964844,293.1499938964844,279.45001220703125,38653.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649288654327391,1.0,0.0,0.0,3.751551866531372,3.751578330993652,9.391072239850472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.61328125,0.0,1707.9730224609375,1895.4371337890625,0.0,3996.3984375,0.9361708164215088,1.0,0.0,3.0,1.0,0.0
18199200,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7497073411941528,0.3878501951694488,0.3556945919990539,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8987118005752563,0.6798562407493591,0.6482940912246704,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8763763904571533,0.6313942670822144,0.4448606669902801,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7925902009010315,0.4601238369941711,0.4422814548015594,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6473268866539001,0.2470152378082275,1.1474664211273191,284.9079284667969,284.95001220703125,302.04998779296875,291.85040283203125,298.4971008300781,297.1965637207031,284.9085998535156,1.0,0.7286276817321777,0.3578812479972839,0.3578812479972839,1.0,1.0,-3.6494529247283936,0.9774247407913208,2.672028064727783,0.1574463993310928,0.8481922149658203,0.8481922149658203,0.0,298.96661376953125,305.0,59379.890625,0.0,4636.43017578125,1.0,279.1567687988281,282.9389038085937,294.8634033203125,298.6759948730469,293.1499938964844,293.1499938964844,279.45001220703125,38653.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649288654327391,1.0,0.0,0.0,3.751551866531372,3.751578330993652,9.391072239850472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.61328125,0.0,1707.9730224609375,1895.4371337890625,0.0,3996.3984375,0.9361708164215088,1.0,0.0,3.0,1.0,0.0
18199260,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7481677532196045,0.3879046440124511,0.3556144833564758,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8965307474136353,0.6794431209564209,0.6477378606796265,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8755879998207092,0.6338445544242859,0.4464447796344757,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7911220192909241,0.4606143534183502,0.4426398575305938,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6460722088813782,0.2471149265766143,1.147801160812378,285.0062561035156,284.95001220703125,302.04998779296875,291.9153747558594,298.4966735839844,297.1990051269531,285.00543212890625,1.0,0.7301850914955139,0.3573096990585327,0.3573096990585327,1.0,1.0,-3.6514174938201904,0.9762102961540222,2.6752071380615234,0.155595988035202,0.940601110458374,0.940601110458374,0.0,301.6976623535156,308.0,58847.5,0.0,4658.9970703125,1.0,279.4432067871094,283.0570678710937,294.8827209472656,298.5935974121094,293.1499938964844,293.1499938964844,279.1499938964844,32772.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954612135887146,1.0,0.0,0.0,3.893421173095703,3.8934478759765625,1.011477024803753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.2099609375,0.0,1835.3701171875,1895.4371337890625,0.0,3904.4150390625,0.9637693166732788,1.0,0.0,3.0,1.0,0.0
18199320,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7481677532196045,0.3879046440124511,0.3556144833564758,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8965307474136353,0.6794431209564209,0.6477378606796265,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8755879998207092,0.6338445544242859,0.4464447796344757,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7911220192909241,0.4606143534183502,0.4426398575305938,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6460722088813782,0.2471149265766143,1.147801160812378,285.0062561035156,284.95001220703125,302.04998779296875,291.9153747558594,298.4966735839844,297.1990051269531,285.00543212890625,1.0,0.7301850914955139,0.3573096990585327,0.3573096990585327,1.0,1.0,-3.6514174938201904,0.9762102961540222,2.6752071380615234,0.155595988035202,0.940601110458374,0.940601110458374,0.0,301.6976623535156,308.0,58847.5,0.0,4658.9970703125,1.0,279.4432067871094,283.0570678710937,294.8827209472656,298.5935974121094,293.1499938964844,293.1499938964844,279.1499938964844,32772.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954612135887146,1.0,0.0,0.0,3.893421173095703,3.8934478759765625,1.011477024803753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.2099609375,0.0,1835.3701171875,1895.4371337890625,0.0,3904.4150390625,0.9637693166732788,1.0,0.0,3.0,1.0,0.0
18199380,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7459899187088013,0.3869639635086059,0.3551373183727264,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8936322331428528,0.6778771877288818,0.646706759929657,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8740209937095642,0.6350259184837341,0.4475783109664917,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7890468835830688,0.4603267014026642,0.4427186250686645,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6443895697593689,0.2467882186174392,1.147608518600464,284.9067687988281,284.95001220703125,302.04998779296875,291.9837951660156,298.4892578125,297.19219970703125,284.9077453613281,1.0,0.7316762804985046,0.3567381203174591,0.3567381203174591,1.0,1.0,-3.650839328765869,0.9741920828819276,2.676647186279297,0.153738260269165,0.8523557782173157,0.8523557782173157,0.0,305.0595703125,311.0,59674.8671875,0.0,4678.34375,1.0,279.15631103515625,282.9335021972656,294.99676513671875,298.827392578125,293.1499938964844,293.1499938964844,279.45001220703125,38690.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611482620239258,1.0,0.0,0.0,3.7744333744049072,3.774460077285767,9.505978368906652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.525390625,0.0,1735.5699462890625,1895.4371337890625,0.0,3962.81494140625,0.9412364363670348,1.0,0.0,3.0,1.0,0.0
18199440,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7459899187088013,0.3869639635086059,0.3551373183727264,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8936322331428528,0.6778771877288818,0.646706759929657,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8740209937095642,0.6350259184837341,0.4475783109664917,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7890468835830688,0.4603267014026642,0.4427186250686645,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6443895697593689,0.2467882186174392,1.147608518600464,284.9067687988281,284.95001220703125,302.04998779296875,291.9837951660156,298.4892578125,297.19219970703125,284.9077453613281,1.0,0.7316762804985046,0.3567381203174591,0.3567381203174591,1.0,1.0,-3.650839328765869,0.9741920828819276,2.676647186279297,0.153738260269165,0.8523557782173157,0.8523557782173157,0.0,305.0595703125,311.0,59674.8671875,0.0,4678.34375,1.0,279.15631103515625,282.9335021972656,294.99676513671875,298.827392578125,293.1499938964844,293.1499938964844,279.45001220703125,38690.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611482620239258,1.0,0.0,0.0,3.7744333744049072,3.774460077285767,9.505978368906652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.525390625,0.0,1735.5699462890625,1895.4371337890625,0.0,3962.81494140625,0.9412364363670348,1.0,0.0,3.0,1.0,0.0
18199500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7450014352798462,0.3869327902793884,0.3549259006977081,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8922873139381409,0.6775715947151184,0.6461955904960632,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8733561635017395,0.6361565589904785,0.4481793940067291,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7880898714065552,0.4605019092559814,0.4427438974380493,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6435914039611816,0.2467853128910064,1.147351861000061,285.0203552246094,284.95001220703125,302.04998779296875,292.0190734863281,298.4885559082031,297.1928405761719,285.0207824707031,1.0,0.7323658466339111,0.3564523458480835,0.3564523458480835,1.0,1.0,-3.650407075881958,0.9731446504592896,2.677262306213379,0.1526529937982559,0.9337895512580872,0.9337895512580872,0.0,306.603515625,311.0,58929.33984375,0.0,4686.7724609375,1.0,279.4045715332031,283.0678100585937,294.9766845703125,298.6566772460937,293.1499938964844,293.1499938964844,279.45001220703125,33335.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953896939754486,1.0,0.0,0.0,3.8401083946228014,3.840134620666504,9.839662880040123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.0517578125,0.0,1773.5244140625,1895.4371337890625,0.0,3898.000244140625,0.9537842869758606,1.0,0.0,3.0,1.0,0.0
18199560,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7444925308227539,0.3870148062705993,0.355039119720459,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.891472339630127,0.6774100065231323,0.6460800766944885,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8732118010520935,0.6373873353004456,0.4490737617015838,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7876058220863342,0.4607987701892853,0.4430500566959381,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6431676745414734,0.2468777000904083,1.1478673219680786,285.007568359375,284.95001220703125,302.04998779296875,292.054931640625,298.48876953125,297.1945495605469,285.0065002441406,1.0,0.7331880331039429,0.3561761081218719,0.3561761081218719,1.0,1.0,-3.652466297149658,0.9729019403457642,2.679564476013184,0.1518681198358535,0.946891725063324,0.946891725063324,0.0,307.790283203125,314.0,59144.859375,0.0,4699.98779296875,1.0,279.4443359375,283.05377197265625,295.0213317871094,298.7511901855469,293.1499938964844,293.1499938964844,279.1499938964844,32698.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507522583007812,1.0,0.0,0.0,3.9182517528533936,3.918278694152832,1.024419816531008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.0810546875,0.0,1866.232421875,1895.4371337890625,0.0,3869.736572265625,0.9690383672714232,1.0,0.0,3.0,1.0,0.0
18199620,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7423994541168213,0.3860554993152618,0.3545608818531036,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8886455297470093,0.675786554813385,0.6450082063674927,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8716844916343689,0.6384772062301636,0.4501555263996124,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.78559410572052,0.4604794085025787,0.4431101381778717,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6415532231330872,0.2465399652719497,1.1476478576660156,284.9058532714844,284.95001220703125,302.04998779296875,292.1279296875,298.4816589355469,297.1880798339844,284.9068908691406,1.0,0.7346450090408325,0.3556236624717712,0.3556236624717712,1.0,1.0,-3.651721239089966,0.9708915948867798,2.6808295249938965,0.1500497758388519,0.8572250604629517,0.8572250604629517,0.0,311.1351928710937,317.0,60002.6171875,0.0,4718.7548828125,1.0,279.1561584472656,282.927734375,295.14093017578125,298.99249267578125,293.1499938964844,293.1499938964844,279.45001220703125,38661.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573411345481871,1.0,0.0,0.0,3.800750494003296,3.8007774353027344,9.639001063987962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.296875,0.0,1767.1312255859375,1895.4371337890625,0.0,3928.84912109375,0.9470311999320984,1.0,0.0,3.0,1.0,0.0
18199680,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7423994541168213,0.3860554993152618,0.3545608818531036,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8886455297470093,0.675786554813385,0.6450082063674927,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8716844916343689,0.6384772062301636,0.4501555263996124,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.78559410572052,0.4604794085025787,0.4431101381778717,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6415532231330872,0.2465399652719497,1.1476478576660156,284.9058532714844,284.95001220703125,302.04998779296875,292.1279296875,298.4816589355469,297.1880798339844,284.9068908691406,1.0,0.7346450090408325,0.3556236624717712,0.3556236624717712,1.0,1.0,-3.651721239089966,0.9708915948867798,2.6808295249938965,0.1500497758388519,0.8572250604629517,0.8572250604629517,0.0,311.1351928710937,317.0,60002.6171875,0.0,4718.7548828125,1.0,279.1561584472656,282.927734375,295.14093017578125,298.99249267578125,293.1499938964844,293.1499938964844,279.45001220703125,38661.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573411345481871,1.0,0.0,0.0,3.800750494003296,3.8007774353027344,9.639001063987962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.296875,0.0,1767.1312255859375,1895.4371337890625,0.0,3928.84912109375,0.9470311999320984,1.0,0.0,3.0,1.0,0.0
18199740,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7409549951553345,0.3860965073108673,0.3544520139694214,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8865329027175903,0.6752715706825256,0.6443380117416382,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8708935976028442,0.6407724618911743,0.4516039192676544,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7841925024986267,0.4609251916408539,0.4434174299240112,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6403781771659851,0.2466233372688293,1.147876858711243,285.00927734375,284.95001220703125,302.04998779296875,292.2020263671875,298.481201171875,297.1904296875,285.0084533691406,1.0,0.7361231446266174,0.3550712168216705,0.3550712168216705,1.0,1.0,-3.6531615257263184,0.9695730209350586,2.68358850479126,0.148182988166809,0.9538909792900084,0.9538909792900084,0.0,313.8537292480469,320.0,59463.7578125,0.0,4739.81689453125,1.0,279.4435119628906,283.0510559082031,295.16973876953125,298.920166015625,293.1499938964844,293.1499938964844,279.1499938964844,32780.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947076141834259,1.0,0.0,0.0,3.941087484359741,3.941114664077759,1.03639524695609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.3515625,0.0,1896.15478515625,1895.4371337890625,0.0,3836.58349609375,0.9745030403137208,1.0,0.0,3.0,1.0,0.0
18199800,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7409549951553345,0.3860965073108673,0.3544520139694214,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8865329027175903,0.6752715706825256,0.6443380117416382,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8708935976028442,0.6407724618911743,0.4516039192676544,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7841925024986267,0.4609251916408539,0.4434174299240112,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6403781771659851,0.2466233372688293,1.147876858711243,285.00927734375,284.95001220703125,302.04998779296875,292.2020263671875,298.481201171875,297.1904296875,285.0084533691406,1.0,0.7361231446266174,0.3550712168216705,0.3550712168216705,1.0,1.0,-3.6531615257263184,0.9695730209350586,2.68358850479126,0.148182988166809,0.9538909792900084,0.9538909792900084,0.0,313.8537292480469,320.0,59463.7578125,0.0,4739.81689453125,1.0,279.4435119628906,283.0510559082031,295.16973876953125,298.920166015625,293.1499938964844,293.1499938964844,279.1499938964844,32780.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947076141834259,1.0,0.0,0.0,3.941087484359741,3.941114664077759,1.03639524695609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.3515625,0.0,1896.15478515625,1895.4371337890625,0.0,3836.58349609375,0.9745030403137208,1.0,0.0,3.0,1.0,0.0
18199860,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7389150261878967,0.3851134479045868,0.353956013917923,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.883752703666687,0.6735897064208984,0.643211305141449,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8693817853927612,0.6417757868766785,0.4526270925998688,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7822167873382568,0.4605674147605896,0.4434430003166199,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6388118863105774,0.2462753504514694,1.1476160287857056,284.9046936035156,284.95001220703125,302.04998779296875,292.2764892578125,298.47430419921875,297.1842346191406,284.9057922363281,1.0,0.7375471591949463,0.3545239567756653,0.3545239567756653,1.0,1.0,-3.652167320251465,0.9675002694129944,2.684666872024536,0.1463480144739151,0.8622759580612183,0.8622759580612183,0.0,317.2034912109375,323.0,60345.16796875,0.0,4757.9033203125,1.0,279.156005859375,282.9215393066406,295.2898864746094,299.1642761230469,293.1499938964844,293.1499938964844,279.45001220703125,38643.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536879658699036,1.0,0.0,0.0,3.82846736907959,3.828494548797608,9.78009779828426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.5498046875,0.0,1800.9217529296875,1895.4371337890625,0.0,3896.12451171875,0.9531575441360474,1.0,0.0,3.0,1.0,0.0
18199920,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7389150261878967,0.3851134479045868,0.353956013917923,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.883752703666687,0.6735897064208984,0.643211305141449,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8693817853927612,0.6417757868766785,0.4526270925998688,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7822167873382568,0.4605674147605896,0.4434430003166199,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6388118863105774,0.2462753504514694,1.1476160287857056,284.9046936035156,284.95001220703125,302.04998779296875,292.2764892578125,298.47430419921875,297.1842346191406,284.9057922363281,1.0,0.7375471591949463,0.3545239567756653,0.3545239567756653,1.0,1.0,-3.652167320251465,0.9675002694129944,2.684666872024536,0.1463480144739151,0.8622759580612183,0.8622759580612183,0.0,317.2034912109375,323.0,60345.16796875,0.0,4757.9033203125,1.0,279.156005859375,282.9215393066406,295.2898864746094,299.1642761230469,293.1499938964844,293.1499938964844,279.45001220703125,38643.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536879658699036,1.0,0.0,0.0,3.82846736907959,3.828494548797608,9.78009779828426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.5498046875,0.0,1800.9217529296875,1895.4371337890625,0.0,3896.12451171875,0.9531575441360474,1.0,0.0,3.0,1.0,0.0
18199980,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7375059127807617,0.385140597820282,0.35382741689682,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8816741108894348,0.673025369644165,0.6424890160560608,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8685964941978455,0.6440067887306213,0.4540241360664367,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7808399200439453,0.4609821438789367,0.4437165856361389,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.637672483921051,0.2463530451059341,1.1478067636489868,285.0106506347656,284.95001220703125,302.04998779296875,292.3505249023437,298.4739074707031,297.1866149902344,285.0097961425781,1.0,0.7389914989471436,0.35397669672966,0.35397669672966,1.0,1.0,-3.6533725261688232,0.9661228060722352,2.687249660491944,0.1444639265537262,0.9608895182609558,0.9608895182609558,0.0,319.9204406738281,326.0,59788.42578125,0.0,4778.3056640625,1.0,279.44366455078125,283.0477294921875,295.3189392089844,299.0916748046875,293.1499938964844,293.1499938964844,279.1499938964844,32811.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943564772605896,1.0,0.0,0.0,3.966460466384888,3.966488122940064,1.0497830089661877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.4658203125,0.0,1929.30419921875,1895.4371337890625,0.0,3804.807861328125,0.9802360534667968,1.0,0.0,3.0,1.0,0.0
