time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200040,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7375059127807617,0.385140597820282,0.35382741689682,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8816741108894348,0.673025369644165,0.6424890160560608,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8685964941978455,0.6440067887306213,0.4540241360664367,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7808399200439453,0.4609821438789367,0.4437165856361389,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.637672483921051,0.2463530451059341,1.1478067636489868,285.0106506347656,284.95001220703125,302.04998779296875,292.3505249023437,298.4739074707031,297.1866149902344,285.0097961425781,1.0,0.7389914989471436,0.35397669672966,0.35397669672966,1.0,1.0,-3.6533725261688232,0.9661228060722352,2.687249660491944,0.1444639265537262,0.9608895182609558,0.9608895182609558,0.0,319.9204406738281,326.0,59788.42578125,0.0,4778.3056640625,1.0,279.44366455078125,283.0477294921875,295.3189392089844,299.0916748046875,293.1499938964844,293.1499938964844,279.1499938964844,32811.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943564772605896,1.0,0.0,0.0,3.966460466384888,3.966488122940064,1.0497830089661877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.4658203125,0.0,1929.30419921875,1895.4371337890625,0.0,3804.807861328125,0.9802360534667968,1.0,0.0,3.0,1.0,0.0
18200100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.736764669418335,0.3847114443778991,0.3537619113922119,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.880588948726654,0.6722456216812134,0.6421303153038025,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8681315183639526,0.6445366144180298,0.4546863436698913,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7801216840744019,0.4608573913574219,0.4438754618167877,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6371057629585266,0.2462297827005386,1.148099064826965,284.8796691894531,284.95001220703125,302.04998779296875,292.3871459960937,298.4710998535156,297.1843566894531,284.8783569335937,1.0,0.7397657036781311,0.3537030518054962,0.3537030518054962,1.0,1.0,-3.6542093753814697,0.9654995799064636,2.6887099742889404,0.1436862498521804,0.8715132474899292,0.8715132474899292,0.0,321.3897705078125,326.0,60838.796875,0.0,4789.8544921875,1.0,279.1907653808594,282.889892578125,295.4122314453125,299.3565979003906,293.1499938964844,293.1499938964844,279.1499938964844,37550.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491485357284546,1.0,0.0,0.0,3.935335636138916,3.93536376953125,1.03337242762791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2998046875,0.0,1927.239501953125,1895.4371337890625,0.0,3855.2880859375,0.9737317562103271,1.0,0.0,3.0,1.0,0.0
18200160,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7355233430862427,0.3841304779052734,0.3533203303813934,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8789542317390442,0.6712828278541565,0.6413182616233826,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8671122193336487,0.6449181437492371,0.4549969732761383,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7789098024368286,0.4605824649333954,0.4437125921249389,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6361597776412964,0.2459958046674728,1.147528886795044,284.9037170410156,284.95001220703125,302.04998779296875,292.4233703613281,298.4671630859375,297.1806030273437,284.9051208496094,1.0,0.7403855919837952,0.3534468412399292,0.3534468412399292,1.0,1.0,-3.652195692062378,0.9640455842018129,2.68815016746521,0.1426632404327392,0.8675484657287598,0.8675484657287598,0.0,323.265380859375,329.0,60677.6328125,0.0,4795.83203125,1.0,279.15545654296875,282.9159545898437,295.4378662109375,299.3355407714844,293.1499938964844,293.1499938964844,279.45001220703125,38745.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503232836723328,1.0,0.0,0.0,3.854547023773194,3.85457444190979,9.913795793181637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.25,0.0,1834.0714111328125,1895.4371337890625,0.0,3865.874267578125,0.9590818881988524,1.0,0.0,3.0,1.0,0.0
18200220,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7341349124908447,0.3841394782066345,0.3531647622585296,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8769000172615051,0.6706668138504028,0.6405365467071533,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8663190603256226,0.6470763087272644,0.4563328623771667,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7775471806526184,0.4609627723693847,0.443945974111557,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6350467801094055,0.2460676729679107,1.147674560546875,285.0118408203125,284.95001220703125,302.04998779296875,292.49432373046875,298.4668884277344,297.1830139160156,285.010986328125,1.0,0.7417948246002197,0.3529344201087951,0.3529344201087951,1.0,1.0,-3.653120517730713,0.962691366672516,2.690429210662842,0.1408552378416061,0.9677802324295044,0.9677802324295044,0.0,325.9886474609375,332.0,60106.73828125,0.0,4815.486328125,1.0,279.4438781738281,283.0444030761719,295.4637451171875,299.2591552734375,293.1499938964844,293.1499938964844,279.1499938964844,32853.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403891563415528,1.0,0.0,0.0,3.991466999053955,3.99149489402771,1.0630615179252343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.1044921875,0.0,1962.455322265625,1895.4371337890625,0.0,3775.982666015625,0.9859064817428588,1.0,0.0,3.0,1.0,0.0
18200280,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7341349124908447,0.3841394782066345,0.3531647622585296,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8769000172615051,0.6706668138504028,0.6405365467071533,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8663190603256226,0.6470763087272644,0.4563328623771667,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7775471806526184,0.4609627723693847,0.443945974111557,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6350467801094055,0.2460676729679107,1.147674560546875,285.0118408203125,284.95001220703125,302.04998779296875,292.49432373046875,298.4668884277344,297.1830139160156,285.010986328125,1.0,0.7417948246002197,0.3529344201087951,0.3529344201087951,1.0,1.0,-3.653120517730713,0.962691366672516,2.690429210662842,0.1408552378416061,0.9677802324295044,0.9677802324295044,0.0,325.9886474609375,332.0,60106.73828125,0.0,4815.486328125,1.0,279.4438781738281,283.0444030761719,295.4637451171875,299.2591552734375,293.1499938964844,293.1499938964844,279.1499938964844,32853.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403891563415528,1.0,0.0,0.0,3.991466999053955,3.99149489402771,1.0630615179252343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.1044921875,0.0,1962.455322265625,1895.4371337890625,0.0,3775.982666015625,0.9859064817428588,1.0,0.0,3.0,1.0,0.0
18200340,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7321916818618774,0.3830998241901397,0.3526379764080047,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8742303252220154,0.6688622832298279,0.6393143534660339,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8648473024368286,0.6478865146636963,0.4572440087795257,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7756518125534058,0.4605183899402618,0.4439058303833008,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6335763931274414,0.2457006573677063,1.1473690271377563,284.9019470214844,284.95001220703125,302.04998779296875,292.5625915527344,298.46026611328125,297.17706298828125,284.9032287597656,1.0,0.7431566715240479,0.3524220287799835,0.3524220287799835,1.0,1.0,-3.651707172393799,0.9606001377105712,2.6911070346832275,0.1390922516584396,0.8721703886985779,0.8721703886985779,0.0,329.33624267578125,335.0,61005.5234375,0.0,4832.33935546875,1.0,279.1552429199219,282.9093017578125,295.57794189453125,299.49920654296875,293.1499938964844,293.1499938964844,279.45001220703125,38741.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473375082015992,1.0,0.0,0.0,3.8820321559906006,3.882059812545776,1.005568151413172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.51171875,0.0,1868.5653076171875,1895.4371337890625,0.0,3838.94482421875,0.9650809168815612,1.0,0.0,3.0,1.0,0.0
18200400,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7321916818618774,0.3830998241901397,0.3526379764080047,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8742303252220154,0.6688622832298279,0.6393143534660339,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8648473024368286,0.6478865146636963,0.4572440087795257,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7756518125534058,0.4605183899402618,0.4439058303833008,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6335763931274414,0.2457006573677063,1.1473690271377563,284.9019470214844,284.95001220703125,302.04998779296875,292.5625915527344,298.46026611328125,297.17706298828125,284.9032287597656,1.0,0.7431566715240479,0.3524220287799835,0.3524220287799835,1.0,1.0,-3.651707172393799,0.9606001377105712,2.6911070346832275,0.1390922516584396,0.8721703886985779,0.8721703886985779,0.0,329.33624267578125,335.0,61005.5234375,0.0,4832.33935546875,1.0,279.1552429199219,282.9093017578125,295.57794189453125,299.49920654296875,293.1499938964844,293.1499938964844,279.45001220703125,38741.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473375082015992,1.0,0.0,0.0,3.8820321559906006,3.882059812545776,1.005568151413172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.51171875,0.0,1868.5653076171875,1895.4371337890625,0.0,3838.94482421875,0.9650809168815612,1.0,0.0,3.0,1.0,0.0
18200460,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.730824887752533,0.3830879330635071,0.3524592220783233,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8722079396247864,0.6681933999061584,0.6384783983230591,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8640497922897339,0.6499622464179993,0.4585173726081848,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7743083238601685,0.4608617126941681,0.4441005885601043,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6324907541275024,0.2457663267850875,1.1474766731262207,285.0125732421875,284.95001220703125,302.04998779296875,292.6274719238281,298.4601745605469,297.1794738769531,285.01171875,1.0,0.7445300817489624,0.3519536852836609,0.3519536852836609,1.0,1.0,-3.6523711681365967,0.9593011140823364,2.69307017326355,0.1373940259218216,0.9739540815353394,0.9739540815353394,0.0,332.059326171875,338.0,60398.06640625,0.0,4851.251953125,1.0,279.4439697265625,283.0410461425781,295.5982666015625,299.4156494140625,293.1499938964844,293.1499938964844,279.1499938964844,32927.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376713633537292,1.0,0.0,0.0,4.014676094055176,4.01470422744751,1.0754600907603162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.958984375,0.0,1993.8560791015625,1895.4371337890625,0.0,3751.249755859375,0.9911733865737916,1.0,0.0,3.0,1.0,0.0
18200520,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.730824887752533,0.3830879330635071,0.3524592220783233,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8722079396247864,0.6681933999061584,0.6384783983230591,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8640497922897339,0.6499622464179993,0.4585173726081848,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7743083238601685,0.4608617126941681,0.4441005885601043,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6324907541275024,0.2457663267850875,1.1474766731262207,285.0125732421875,284.95001220703125,302.04998779296875,292.6274719238281,298.4601745605469,297.1794738769531,285.01171875,1.0,0.7445300817489624,0.3519536852836609,0.3519536852836609,1.0,1.0,-3.6523711681365967,0.9593011140823364,2.69307017326355,0.1373940259218216,0.9739540815353394,0.9739540815353394,0.0,332.059326171875,338.0,60398.06640625,0.0,4851.251953125,1.0,279.4439697265625,283.0410461425781,295.5982666015625,299.4156494140625,293.1499938964844,293.1499938964844,279.1499938964844,32927.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376713633537292,1.0,0.0,0.0,4.014676094055176,4.01470422744751,1.0754600907603162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.958984375,0.0,1993.8560791015625,1895.4371337890625,0.0,3751.249755859375,0.9911733865737916,1.0,0.0,3.0,1.0,0.0
18200580,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.728914201259613,0.3820195496082306,0.3519124984741211,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8695913553237915,0.6663298010826111,0.6372069716453552,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8625892400741577,0.6506662368774414,0.4593632817268371,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7724484801292419,0.4603727459907532,0.4440240561962127,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6310593485832214,0.2453905642032623,1.1471465826034546,284.9002685546875,284.95001220703125,302.04998779296875,292.688232421875,298.4537048339844,297.1735534667969,284.901611328125,1.0,0.7458587884902954,0.3514853417873382,0.3514853417873382,1.0,1.0,-3.650723218917847,0.9572793245315552,2.693444013595581,0.1357560753822326,0.8763987421989441,0.8763987421989441,0.0,335.4064025878906,341.0,61297.484375,0.0,4867.41015625,1.0,279.1551208496094,282.903564453125,295.7048034667969,299.64825439453125,293.1499938964844,293.1499938964844,279.45001220703125,38765.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448501467704772,1.0,0.0,0.0,3.906349658966065,3.9063775539398193,1.0182056939811446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.5791015625,0.0,1899.6973876953125,1895.4371337890625,0.0,3816.45166015625,0.970486581325531,1.0,0.0,3.0,1.0,0.0
18200640,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.728914201259613,0.3820195496082306,0.3519124984741211,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8695913553237915,0.6663298010826111,0.6372069716453552,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8625892400741577,0.6506662368774414,0.4593632817268371,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7724484801292419,0.4603727459907532,0.4440240561962127,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6310593485832214,0.2453905642032623,1.1471465826034546,284.9002685546875,284.95001220703125,302.04998779296875,292.688232421875,298.4537048339844,297.1735534667969,284.901611328125,1.0,0.7458587884902954,0.3514853417873382,0.3514853417873382,1.0,1.0,-3.650723218917847,0.9572793245315552,2.693444013595581,0.1357560753822326,0.8763987421989441,0.8763987421989441,0.0,335.4064025878906,341.0,61297.484375,0.0,4867.41015625,1.0,279.1551208496094,282.903564453125,295.7048034667969,299.64825439453125,293.1499938964844,293.1499938964844,279.45001220703125,38765.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448501467704772,1.0,0.0,0.0,3.906349658966065,3.9063775539398193,1.0182056939811446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.5791015625,0.0,1899.6973876953125,1895.4371337890625,0.0,3816.45166015625,0.970486581325531,1.0,0.0,3.0,1.0,0.0
18200700,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7279942631721497,0.3819219470024109,0.3516249656677246,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8683321475982666,0.6658759117126465,0.6365411281585693,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8619204759597778,0.651584267616272,0.4597931802272796,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7715476155281067,0.4604485929012298,0.4439433813095093,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6303442120552063,0.2453624457120895,1.1467511653900146,285.02252197265625,284.95001220703125,302.04998779296875,292.7168273925781,298.4530944824219,297.174072265625,285.0237731933594,1.0,0.7464550137519836,0.3512511849403381,0.3512511849403381,1.0,1.0,-3.649512529373169,0.9561560153961182,2.693356513977051,0.1347506046295166,0.9625867009162904,0.9625867009162904,0.0,336.97271728515625,341.0,60455.875,0.0,4873.72314453125,1.0,279.4078063964844,283.04901123046875,295.6787414550781,299.4654235839844,293.1499938964844,293.1499938964844,279.45001220703125,33710.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380534887313844,1.0,0.0,0.0,3.9624874591827393,3.962515115737915,1.0476810530235523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.3818359375,0.0,1931.42724609375,1895.4371337890625,0.0,3754.730712890625,0.9815241098403932,1.0,0.0,3.0,1.0,0.0
18200760,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7275527119636536,0.3819839060306549,0.3517027497291565,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8675909042358398,0.6656073331832886,0.6363091468811035,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8617730736732483,0.6526515483856201,0.4605621099472046,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7711136341094971,0.4606764018535614,0.4441732168197632,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6299907565116882,0.245449498295784,1.1472045183181765,285.0128173828125,284.95001220703125,302.04998779296875,292.744140625,298.4536437988281,297.1759948730469,285.0116882324219,1.0,0.7471945285797119,0.3510252833366394,0.3510252833366394,1.0,1.0,-3.6510708332061768,0.9559109210968018,2.695159912109375,0.1340575814247131,0.9792429208755492,0.9792429208755492,0.0,338.1377258300781,344.0,60650.59375,0.0,4885.4677734375,1.0,279.4450378417969,283.0375671386719,295.7157592773437,299.5538024902344,293.1499938964844,293.1499938964844,279.1499938964844,32945.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354676008224488,1.0,0.0,0.0,4.036916255950928,4.036944389343262,1.087408577404858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.662109375,0.0,2023.8427734375,1895.4371337890625,0.0,3731.1533203125,0.9959196448326112,1.0,0.0,3.0,1.0,0.0
18200820,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7256715893745422,0.3808856010437011,0.3511398732662201,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8650350570678711,0.6636853814125061,0.6349955797195435,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8603283762931824,0.6532427668571472,0.4613439738750458,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7692943811416626,0.4601412415504455,0.4440630078315735,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6285979747772217,0.2450651973485946,1.146860122680664,284.8984680175781,284.95001220703125,302.04998779296875,292.7945251464844,298.4472045898437,297.1700134277344,284.8998107910156,1.0,0.748490571975708,0.3505735099315643,0.3505735099315643,1.0,1.0,-3.6492183208465576,0.9538792967796326,2.6953389644622803,0.1324664801359176,0.879779040813446,0.879779040813446,0.0,341.4774169921875,347.0,61539.30859375,0.0,4900.96875,1.0,279.1549987792969,282.89849853515625,295.8126220703125,299.7758483886719,293.1499938964844,293.1499938964844,279.45001220703125,38809.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429857134819032,1.0,0.0,0.0,3.9268763065338135,3.926904439926148,1.0289344345437712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.8505859375,0.0,1926.441650390625,1895.4371337890625,0.0,3799.557861328125,0.9750612378120422,1.0,0.0,3.0,1.0,0.0
18200880,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7256715893745422,0.3808856010437011,0.3511398732662201,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8650350570678711,0.6636853814125061,0.6349955797195435,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8603283762931824,0.6532427668571472,0.4613439738750458,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7692943811416626,0.4601412415504455,0.4440630078315735,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6285979747772217,0.2450651973485946,1.146860122680664,284.8984680175781,284.95001220703125,302.04998779296875,292.7945251464844,298.4472045898437,297.1700134277344,284.8998107910156,1.0,0.748490571975708,0.3505735099315643,0.3505735099315643,1.0,1.0,-3.6492183208465576,0.9538792967796326,2.6953389644622803,0.1324664801359176,0.879779040813446,0.879779040813446,0.0,341.4774169921875,347.0,61539.30859375,0.0,4900.96875,1.0,279.1549987792969,282.89849853515625,295.8126220703125,299.7758483886719,293.1499938964844,293.1499938964844,279.45001220703125,38809.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429857134819032,1.0,0.0,0.0,3.9268763065338135,3.926904439926148,1.0289344345437712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.8505859375,0.0,1926.441650390625,1895.4371337890625,0.0,3799.557861328125,0.9750612378120422,1.0,0.0,3.0,1.0,0.0
18200940,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7243179678916931,0.3808233737945556,0.3509060144424438,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8630675077438354,0.662908673286438,0.6340454816818237,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8595019578933716,0.6551294326782227,0.4624713659286499,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7679764628410339,0.4604027569293976,0.444171130657196,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6275495886802673,0.2451173365116119,1.146883845329285,285.01239013671875,284.95001220703125,302.04998779296875,292.838623046875,298.4471435546875,297.1725158691406,285.01129150390625,1.0,0.7497900724411011,0.3501217067241668,0.3501217067241668,1.0,1.0,-3.6492974758148193,0.9524553418159484,2.696842193603516,0.1307806372642517,0.9830767512321472,0.9830767512321472,0.0,344.2082214355469,350.0,60851.171875,0.0,4918.24609375,1.0,279.4449768066406,283.0345764160156,295.8124694824219,299.6680603027344,293.1499938964844,293.1499938964844,279.1499938964844,33052.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340128898620604,1.0,0.0,0.0,4.053471088409424,4.053499698638916,1.0963454997181543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.53515625,0.0,2047.1439208984373,1895.4371337890625,0.0,3717.8681640625,0.9997097849845886,1.0,0.0,3.0,1.0,0.0
18201000,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7243179678916931,0.3808233737945556,0.3509060144424438,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8630675077438354,0.662908673286438,0.6340454816818237,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8595019578933716,0.6551294326782227,0.4624713659286499,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7679764628410339,0.4604027569293976,0.444171130657196,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6275495886802673,0.2451173365116119,1.146883845329285,285.01239013671875,284.95001220703125,302.04998779296875,292.838623046875,298.4471435546875,297.1725158691406,285.01129150390625,1.0,0.7497900724411011,0.3501217067241668,0.3501217067241668,1.0,1.0,-3.6492974758148193,0.9524553418159484,2.696842193603516,0.1307806372642517,0.9830767512321472,0.9830767512321472,0.0,344.2082214355469,350.0,60851.171875,0.0,4918.24609375,1.0,279.4449768066406,283.0345764160156,295.8124694824219,299.6680603027344,293.1499938964844,293.1499938964844,279.1499938964844,33052.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340128898620604,1.0,0.0,0.0,4.053471088409424,4.053499698638916,1.0963454997181543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.53515625,0.0,2047.1439208984373,1895.4371337890625,0.0,3717.8681640625,0.9997097849845886,1.0,0.0,3.0,1.0,0.0
18201060,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7224542498588562,0.3797031044960022,0.3503255844116211,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8605711460113525,0.6609401702880859,0.6326913833618164,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8580690026283264,0.6556143164634705,0.4631857872009277,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7661955952644348,0.4598276317119598,0.4440266191959381,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6261898875236511,0.2447293400764465,1.1465303897857666,284.896484375,284.95001220703125,302.04998779296875,292.875732421875,298.4407043457031,297.1665344238281,284.89794921875,1.0,0.7510551810264587,0.3496762812137604,0.3496762812137604,1.0,1.0,-3.6472418308258057,0.9503811001777648,2.696860790252685,0.1292050927877426,0.8827354311943054,0.8827354311943054,0.0,347.54156494140625,353.0,61714.8515625,0.0,4933.09619140625,1.0,279.1549072265625,282.8943786621094,295.895751953125,299.8751220703125,293.1499938964844,293.1499938964844,279.45001220703125,38803.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418515563011168,1.0,0.0,0.0,3.942152738571167,3.94218111038208,1.0369556093792198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.349609375,0.0,1946.205810546875,1895.4371337890625,0.0,3789.267333984375,0.978428602218628,1.0,0.0,3.0,1.0,0.0
18201120,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7224542498588562,0.3797031044960022,0.3503255844116211,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8605711460113525,0.6609401702880859,0.6326913833618164,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8580690026283264,0.6556143164634705,0.4631857872009277,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7661955952644348,0.4598276317119598,0.4440266191959381,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6261898875236511,0.2447293400764465,1.1465303897857666,284.896484375,284.95001220703125,302.04998779296875,292.875732421875,298.4407043457031,297.1665344238281,284.89794921875,1.0,0.7510551810264587,0.3496762812137604,0.3496762812137604,1.0,1.0,-3.6472418308258057,0.9503811001777648,2.696860790252685,0.1292050927877426,0.8827354311943054,0.8827354311943054,0.0,347.54156494140625,353.0,61714.8515625,0.0,4933.09619140625,1.0,279.1549072265625,282.8943786621094,295.895751953125,299.8751220703125,293.1499938964844,293.1499938964844,279.45001220703125,38803.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418515563011168,1.0,0.0,0.0,3.942152738571167,3.94218111038208,1.0369556093792198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.349609375,0.0,1946.205810546875,1895.4371337890625,0.0,3789.267333984375,0.978428602218628,1.0,0.0,3.0,1.0,0.0
18201180,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7210883498191833,0.3796048462390899,0.350058913230896,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8586239814758301,0.6601011157035828,0.6316805481910706,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8572168946266174,0.6573875546455383,0.4642298817634582,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7648822665214539,0.4600386321544647,0.4440857768058777,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6251492500305176,0.2447708696126938,1.1465059518814087,285.011962890625,284.95001220703125,302.04998779296875,292.9051513671875,298.44061279296875,297.1689758300781,285.0112609863281,1.0,0.7523168921470642,0.3492308557033539,0.3492308557033539,1.0,1.0,-3.646991491317749,0.9488751888275146,2.698116064071656,0.1275253146886825,0.9861635565757751,0.9861635565757751,0.0,350.2841186523437,356.0,60956.10546875,0.0,4949.48681640625,1.0,279.44500732421875,283.0332336425781,295.88134765625,299.7501525878906,293.1499938964844,293.1499938964844,279.1499938964844,33029.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333586096763612,1.0,0.0,0.0,4.060574054718018,4.06060266494751,1.1001912980646011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.703125,0.0,2056.617431640625,1895.4371337890625,0.0,3711.8876953125,1.0,1.0,0.0,3.0,1.0,0.0
18201240,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7210883498191833,0.3796048462390899,0.350058913230896,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8586239814758301,0.6601011157035828,0.6316805481910706,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8572168946266174,0.6573875546455383,0.4642298817634582,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7648822665214539,0.4600386321544647,0.4440857768058777,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6251492500305176,0.2447708696126938,1.1465059518814087,285.011962890625,284.95001220703125,302.04998779296875,292.9051513671875,298.44061279296875,297.1689758300781,285.0112609863281,1.0,0.7523168921470642,0.3492308557033539,0.3492308557033539,1.0,1.0,-3.646991491317749,0.9488751888275146,2.698116064071656,0.1275253146886825,0.9861635565757751,0.9861635565757751,0.0,350.2841186523437,356.0,60956.10546875,0.0,4949.48681640625,1.0,279.44500732421875,283.0332336425781,295.88134765625,299.7501525878906,293.1499938964844,293.1499938964844,279.1499938964844,33029.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333586096763612,1.0,0.0,0.0,4.060574054718018,4.06060266494751,1.1001912980646011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.703125,0.0,2056.617431640625,1895.4371337890625,0.0,3711.8876953125,1.0,1.0,0.0,3.0,1.0,0.0
18201300,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7204176783561707,0.3791456818580627,0.3499610722064972,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8576666712760925,0.6592289209365845,0.6312258839607239,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8567808866500854,0.6577063798904419,0.4647524952888489,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7642492651939392,0.4598376154899597,0.444169819355011,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6246706247329712,0.2446480691432953,1.1467825174331665,284.8822631835937,284.95001220703125,302.04998779296875,292.916748046875,298.43829345703125,297.1671447753906,284.8787536621094,1.0,0.7530136108398438,0.3490081429481506,0.3490081429481506,1.0,1.0,-3.6473968029022217,0.9482784867286682,2.6991183757781982,0.1268834322690963,0.8994100689888,0.8994100689888,0.0,351.7220458984375,356.0,62044.19921875,0.0,4959.6123046875,1.0,279.1891784667969,282.8742370605469,295.9483642578125,299.9880065917969,293.1499938964844,293.1499938964844,279.1499938964844,36735.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395424127578736,1.0,0.0,0.0,4.033406734466553,4.033435821533203,1.0855187611014117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.7138671875,0.0,2050.447021484375,1895.4371337890625,0.0,3768.283203125,0.9957119822502136,1.0,0.0,3.0,1.0,0.0
18201360,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7192381024360657,0.3784719109535217,0.3494657874107361,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8561949133872986,0.6580984592437744,0.6302939653396606,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8558030128479004,0.6577749252319336,0.4648808240890503,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7631453275680542,0.4594296813011169,0.4439097046852112,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6238217949867249,0.2443832457065582,1.1461505889892578,284.8940734863281,284.95001220703125,302.04998779296875,292.9261779785156,298.43426513671875,297.1630859375,284.8955993652344,1.0,0.7535513043403625,0.3488028049468994,0.3488028049468994,1.0,1.0,-3.644764661788941,0.9468017220497132,2.697962999343872,0.126005083322525,0.8850780725479126,0.8850780725479126,0.0,353.6014404296875,359.0,61815.42578125,0.0,4963.71337890625,1.0,279.155517578125,282.8910827636719,295.9481811523437,299.9397888183594,293.1499938964844,293.1499938964844,279.45001220703125,38674.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415237903594972,1.0,0.0,0.0,3.952606916427612,3.952635288238525,1.0424627134852926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.0322265625,0.0,1958.8004150390625,1895.4371337890625,0.0,3786.291015625,0.9806739687919616,1.0,0.0,3.0,1.0,0.0
18201420,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7178487181663513,0.3783256709575653,0.3491653800010681,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8542662858963013,0.6571857333183289,0.6292229890823364,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8549211025238037,0.6594151854515076,0.4658370614051819,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7618340849876404,0.4595798254013061,0.4439183175563812,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6227835416793823,0.2444096207618713,1.146080732345581,285.0108642578125,284.95001220703125,302.04998779296875,292.9380187988281,298.4342041015625,297.1654357910156,285.0107421875,1.0,0.754775881767273,0.3483920991420746,0.3483920991420746,1.0,1.0,-3.6441805362701416,0.9453043937683104,2.698876142501831,0.124434620141983,0.9878536462783812,0.9878536462783812,0.0,356.35955810546875,362.0,60983.78515625,0.0,4979.220703125,1.0,279.44439697265625,283.0327453613281,295.9175720214844,299.79449462890625,293.1499938964844,293.1499938964844,279.1499938964844,33017.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336951971054076,1.0,0.0,0.0,4.060845375061035,4.060873985290527,1.1003380677720995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.41796875,0.0,2056.8876953125,1895.4371337890625,0.0,3714.96435546875,1.0,1.0,0.0,3.0,1.0,0.0
18201480,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7178487181663513,0.3783256709575653,0.3491653800010681,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8542662858963013,0.6571857333183289,0.6292229890823364,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8549211025238037,0.6594151854515076,0.4658370614051819,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7618340849876404,0.4595798254013061,0.4439183175563812,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6227835416793823,0.2444096207618713,1.146080732345581,285.0108642578125,284.95001220703125,302.04998779296875,292.9380187988281,298.4342041015625,297.1654357910156,285.0107421875,1.0,0.754775881767273,0.3483920991420746,0.3483920991420746,1.0,1.0,-3.6441805362701416,0.9453043937683104,2.698876142501831,0.124434620141983,0.9878536462783812,0.9878536462783812,0.0,356.35955810546875,362.0,60983.78515625,0.0,4979.220703125,1.0,279.44439697265625,283.0327453613281,295.9175720214844,299.79449462890625,293.1499938964844,293.1499938964844,279.1499938964844,33017.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336951971054076,1.0,0.0,0.0,4.060845375061035,4.060873985290527,1.1003380677720995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.41796875,0.0,2056.8876953125,1895.4371337890625,0.0,3714.96435546875,1.0,1.0,0.0,3.0,1.0,0.0
18201540,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7159773111343384,0.3771622478961944,0.3485428988933563,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8518819808959961,0.6551311016082764,0.6277866959571838,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8535019755363464,0.6596816778182983,0.4664068818092346,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7601202130317688,0.45892134308815,0.4436962902545929,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6214672327041626,0.2440133541822433,1.145689606666565,284.891357421875,284.95001220703125,302.04998779296875,292.9400329589844,298.4278259277344,297.1594543457031,284.8929138183594,1.0,0.7559738755226135,0.3479814231395721,0.3479814231395721,1.0,1.0,-3.641662836074829,0.9432013630867004,2.698461532592773,0.1229733601212501,0.8848440051078796,0.8848440051078796,0.0,359.6796875,365.0,61815.55078125,0.0,4992.58984375,1.0,279.1548156738281,282.8888244628906,295.9649353027344,299.9622497558594,293.1499938964844,293.1499938964844,279.45001220703125,38781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423667788505554,1.0,0.0,0.0,3.954236745834351,3.954265117645264,1.0433225270389812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.2421875,0.0,1961.796142578125,1895.4371337890625,0.0,3793.943359375,0.981029450893402,1.0,0.0,3.0,1.0,0.0
18201600,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7159773111343384,0.3771622478961944,0.3485428988933563,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8518819808959961,0.6551311016082764,0.6277866959571838,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8535019755363464,0.6596816778182983,0.4664068818092346,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7601202130317688,0.45892134308815,0.4436962902545929,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6214672327041626,0.2440133541822433,1.145689606666565,284.891357421875,284.95001220703125,302.04998779296875,292.9400329589844,298.4278259277344,297.1594543457031,284.8929138183594,1.0,0.7559738755226135,0.3479814231395721,0.3479814231395721,1.0,1.0,-3.641662836074829,0.9432013630867004,2.698461532592773,0.1229733601212501,0.8848440051078796,0.8848440051078796,0.0,359.6796875,365.0,61815.55078125,0.0,4992.58984375,1.0,279.1548156738281,282.8888244628906,295.9649353027344,299.9622497558594,293.1499938964844,293.1499938964844,279.45001220703125,38781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423667788505554,1.0,0.0,0.0,3.954236745834351,3.954265117645264,1.0433225270389812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.2421875,0.0,1961.796142578125,1895.4371337890625,0.0,3793.943359375,0.981029450893402,1.0,0.0,3.0,1.0,0.0
18201660,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7145523428916931,0.3769827783107757,0.348205417394638,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8499715924263,0.65416020154953,0.6266524195671082,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8525903224945068,0.6612042188644409,0.4672714173793793,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7588092088699341,0.4590179324150085,0.4436482191085815,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6204236745834351,0.2440275698900222,1.1455509662628174,285.0076599121094,284.95001220703125,302.04998779296875,292.9349975585937,298.4278259277344,297.1616516113281,285.00732421875,1.0,0.7571550607681274,0.3476168513298034,0.3476168513298034,1.0,1.0,-3.640696287155152,0.9417304396629332,2.698965787887573,0.1215352565050125,0.985535204410553,0.985535204410553,0.0,362.4475402832031,353.0,60939.8984375,0.0,5007.029296875,1.0,279.4450378417969,283.0304870605469,295.91534423828125,299.79522705078125,293.1499938964844,293.1499938964844,279.1499938964844,33085.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934773087501526,1.0,0.0,0.0,4.061685562133789,4.061714172363281,1.1007936109308505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8720703125,0.0,2058.60009765625,1895.4371337890625,0.0,3724.812744140625,1.0,1.0,0.0,3.0,1.0,0.0
18201720,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7145523428916931,0.3769827783107757,0.348205417394638,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8499715924263,0.65416020154953,0.6266524195671082,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8525903224945068,0.6612042188644409,0.4672714173793793,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7588092088699341,0.4590179324150085,0.4436482191085815,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6204236745834351,0.2440275698900222,1.1455509662628174,285.0076599121094,284.95001220703125,302.04998779296875,292.9349975585937,298.4278259277344,297.1616516113281,285.00732421875,1.0,0.7571550607681274,0.3476168513298034,0.3476168513298034,1.0,1.0,-3.640696287155152,0.9417304396629332,2.698965787887573,0.1215352565050125,0.985535204410553,0.985535204410553,0.0,362.4475402832031,353.0,60939.8984375,0.0,5007.029296875,1.0,279.4450378417969,283.0304870605469,295.91534423828125,299.79522705078125,293.1499938964844,293.1499938964844,279.1499938964844,33085.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934773087501526,1.0,0.0,0.0,4.061685562133789,4.061714172363281,1.1007936109308505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8720703125,0.0,2058.60009765625,1895.4371337890625,0.0,3724.812744140625,1.0,1.0,0.0,3.0,1.0,0.0
18201780,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7155425548553467,0.3758153915405273,0.3473005294799804,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8510779738426208,0.6520698666572571,0.6248930096626282,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8546582460403442,0.6613659858703613,0.4675578474998474,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7602106332778931,0.458323985338211,0.4431033134460449,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6214784979820251,0.2436386346817016,1.1438103914260864,284.8891296386719,284.95001220703125,302.04998779296875,292.9263916015625,298.421630859375,297.1559753417969,284.89068603515625,1.0,0.7543184757232666,0.3472523093223572,0.3472523093223572,1.0,1.0,-3.635102033615112,0.9388315677642822,2.69627046585083,0.1200447529554367,0.8810470104217529,0.8810470104217529,0.0,358.4374084472656,341.0,61685.6796875,0.0,4965.91943359375,1.0,279.1548767089844,282.8891906738281,295.9502868652344,299.9436340332031,293.1499938964844,293.1499938964844,279.45001220703125,39009.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432899355888368,1.0,0.0,0.0,3.9454967975616455,3.945525169372559,1.0387155953139882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.1474609375,0.0,1952.2227783203125,1895.4371337890625,0.0,3802.316162109375,0.9792175889015198,1.0,0.0,3.0,1.0,0.0
18201840,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7155425548553467,0.3758153915405273,0.3473005294799804,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8510779738426208,0.6520698666572571,0.6248930096626282,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8546582460403442,0.6613659858703613,0.4675578474998474,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7602106332778931,0.458323985338211,0.4431033134460449,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6214784979820251,0.2436386346817016,1.1438103914260864,284.8891296386719,284.95001220703125,302.04998779296875,292.9263916015625,298.421630859375,297.1559753417969,284.89068603515625,1.0,0.7543184757232666,0.3472523093223572,0.3472523093223572,1.0,1.0,-3.635102033615112,0.9388315677642822,2.69627046585083,0.1200447529554367,0.8810470104217529,0.8810470104217529,0.0,358.4374084472656,341.0,61685.6796875,0.0,4965.91943359375,1.0,279.1548767089844,282.8891906738281,295.9502868652344,299.9436340332031,293.1499938964844,293.1499938964844,279.45001220703125,39009.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432899355888368,1.0,0.0,0.0,3.9454967975616455,3.945525169372559,1.0387155953139882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.1474609375,0.0,1952.2227783203125,1895.4371337890625,0.0,3802.316162109375,0.9792175889015198,1.0,0.0,3.0,1.0,0.0
