time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201900,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7166944146156311,0.3756722211837768,0.3467696905136108,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8524301052093506,0.6514892578125,0.6238985657691956,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8565188050270081,0.6620138883590698,0.4676344394683838,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7616209387779236,0.4582976400852203,0.4427139461040497,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6225228905677795,0.2436145395040512,1.1424275636672974,285.0125427246094,284.95001220703125,302.04998779296875,292.9208374023437,298.4210205078125,297.1565246582031,285.01373291015625,1.0,0.7521262168884277,0.3470700085163116,0.3470700085163116,1.0,1.0,-3.6312193870544434,0.9370579123497008,2.6941614151000977,0.1190353780984878,0.9646070599555968,0.9646070599555968,0.0,354.72918701171875,341.0,60717.63671875,0.0,4931.74072265625,1.0,279.4085388183594,283.03765869140625,295.8902587890625,299.7177429199219,293.1499938964844,293.1499938964844,279.45001220703125,34096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372515082359314,1.0,0.0,0.0,3.9928717613220215,3.992899894714356,1.0638098046911182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.5634765625,0.0,1974.482421875,1895.4371337890625,0.0,3747.424072265625,0.98854398727417,1.0,0.0,3.0,1.0,0.0
18201960,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7186073064804077,0.3757041096687317,0.3465969264507293,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8546231389045715,0.651112973690033,0.6233282089233398,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8592592477798462,0.6628459095954895,0.4680621325969696,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.763800859451294,0.4584414958953857,0.442628413438797,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6241610050201416,0.2437245845794677,1.1418572664260864,285.0022888183594,284.95001220703125,302.04998779296875,292.9145202636719,298.4219665527344,297.1588439941406,285.0012512207031,1.0,0.7497762441635132,0.3469158709049225,0.3469158709049225,1.0,1.0,-3.6300477981567374,0.936198353767395,2.693849563598633,0.1183855310082435,0.9774549007415771,0.9774549007415771,0.0,349.9685974121094,329.0,60781.16796875,0.0,4898.865234375,1.0,279.4451904296875,283.02789306640625,295.89312744140625,299.7643127441406,293.1499938964844,293.1499938964844,279.1499938964844,33358.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935347020626068,1.0,0.0,0.0,4.056136608123779,4.056165218353272,1.0977879583151662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.6025390625,0.0,2053.309814453125,1895.4371337890625,0.0,3730.052734375,1.0,1.0,0.0,3.0,1.0,0.0
18202020,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7220627069473267,0.3746419250965118,0.3455589711666107,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.858847975730896,0.6490724682807922,0.6213722229003906,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8645118474960327,0.6629921793937683,0.4681603014469147,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7680298686027527,0.4578015804290771,0.441895842552185,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6273313164710999,0.243448793888092,1.1395041942596436,284.8900451660156,284.95001220703125,302.04998779296875,292.899658203125,298.41680908203125,297.15435791015625,284.8915100097656,1.0,0.7443310618400574,0.3466075956821441,0.3466075956821441,1.0,1.0,-3.6228630542755127,0.9329991340637208,2.689863920211792,0.1169107928872108,0.8737027645111084,0.8737027645111084,0.0,340.1878356933594,317.0,61408.625,0.0,4817.78759765625,1.0,279.15496826171875,282.8951721191406,295.92193603515625,299.8998107910156,293.1499938964844,293.1499938964844,279.45001220703125,39377.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436200261116028,1.0,0.0,0.0,3.92169976234436,3.9217278957366943,1.0262234582114615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7060546875,0.0,1924.32958984375,1895.4371337890625,0.0,3805.30859375,0.9742129445075988,1.0,0.0,3.0,1.0,0.0
18202080,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7220627069473267,0.3746419250965118,0.3455589711666107,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.858847975730896,0.6490724682807922,0.6213722229003906,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8645118474960327,0.6629921793937683,0.4681603014469147,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7680298686027527,0.4578015804290771,0.441895842552185,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6273313164710999,0.243448793888092,1.1395041942596436,284.8900451660156,284.95001220703125,302.04998779296875,292.899658203125,298.41680908203125,297.15435791015625,284.8915100097656,1.0,0.7443310618400574,0.3466075956821441,0.3466075956821441,1.0,1.0,-3.6228630542755127,0.9329991340637208,2.689863920211792,0.1169107928872108,0.8737027645111084,0.8737027645111084,0.0,340.1878356933594,317.0,61408.625,0.0,4817.78759765625,1.0,279.15496826171875,282.8951721191406,295.92193603515625,299.8998107910156,293.1499938964844,293.1499938964844,279.45001220703125,39377.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436200261116028,1.0,0.0,0.0,3.92169976234436,3.9217278957366943,1.0262234582114615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7060546875,0.0,1924.32958984375,1895.4371337890625,0.0,3805.30859375,0.9742129445075988,1.0,0.0,3.0,1.0,0.0
18202140,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7266013622283936,0.3746338784694671,0.3448591530323028,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8644399046897888,0.6481842994689941,0.6197762489318848,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8712292909622192,0.6644785404205322,0.4685991704463959,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7734884023666382,0.4579870104789734,0.4413848519325256,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.631372332572937,0.2436551004648208,1.1375946998596191,285.0010070800781,284.95001220703125,302.04998779296875,292.882080078125,298.4179382324219,297.1581726074219,284.99981689453125,1.0,0.7384508848190308,0.3462992906570434,0.3462992906570434,1.0,1.0,-3.617706060409546,0.9304338693618774,2.687272071838379,0.1153547540307045,0.9687063097953796,0.9687063097953796,0.0,328.876708984375,305.0,60516.44140625,0.0,4733.29443359375,1.0,279.44488525390625,283.03143310546875,295.8602294921875,299.7154235839844,293.1499938964844,293.1499938964844,279.1499938964844,33473.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355289936065674,1.0,0.0,0.0,4.034539699554443,4.034568309783936,1.086128690985788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.375,0.0,2025.004150390625,1895.4371337890625,0.0,3731.7138671875,0.9956496357917786,1.0,0.0,3.0,1.0,0.0
18202200,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7266013622283936,0.3746338784694671,0.3448591530323028,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8644399046897888,0.6481842994689941,0.6197762489318848,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8712292909622192,0.6644785404205322,0.4685991704463959,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7734884023666382,0.4579870104789734,0.4413848519325256,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.631372332572937,0.2436551004648208,1.1375946998596191,285.0010070800781,284.95001220703125,302.04998779296875,292.882080078125,298.4179382324219,297.1581726074219,284.99981689453125,1.0,0.7384508848190308,0.3462992906570434,0.3462992906570434,1.0,1.0,-3.617706060409546,0.9304338693618774,2.687272071838379,0.1153547540307045,0.9687063097953796,0.9687063097953796,0.0,328.876708984375,305.0,60516.44140625,0.0,4733.29443359375,1.0,279.44488525390625,283.03143310546875,295.8602294921875,299.7154235839844,293.1499938964844,293.1499938964844,279.1499938964844,33473.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355289936065674,1.0,0.0,0.0,4.034539699554443,4.034568309783936,1.086128690985788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.375,0.0,2025.004150390625,1895.4371337890625,0.0,3731.7138671875,0.9956496357917786,1.0,0.0,3.0,1.0,0.0
18202260,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7310424447059631,0.3736358284950256,0.3438211381435394,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8701114058494568,0.6461828351020813,0.6177924871444702,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8779793381690979,0.6645871996879578,0.4686256945133209,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7790352702140808,0.4573832750320434,0.4406271874904632,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6355204582214355,0.2434701323509216,1.1353909969329834,284.8932800292969,284.95001220703125,302.04998779296875,292.86199951171875,298.4135131835937,297.1544494628906,284.8946228027344,1.0,0.7323046922683716,0.3460401892662048,0.3460401892662048,1.0,1.0,-3.61055064201355,0.9274001121520996,2.68315052986145,0.1140486523509025,0.8674765825271606,0.8674765825271606,0.0,317.7016906738281,293.0,61097.98046875,0.0,4644.28076171875,1.0,279.1551208496094,282.9039001464844,295.8840637207031,299.8434753417969,293.1499938964844,293.1499938964844,279.45001220703125,39517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438135027885436,1.0,0.0,0.0,3.893078327178955,3.893106460571289,1.011298991215881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.5888671875,0.0,1888.7684326171875,1895.4371337890625,0.0,3807.062255859375,0.9680585861206056,1.0,0.0,3.0,1.0,0.0
18202320,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7310424447059631,0.3736358284950256,0.3438211381435394,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8701114058494568,0.6461828351020813,0.6177924871444702,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8779793381690979,0.6645871996879578,0.4686256945133209,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7790352702140808,0.4573832750320434,0.4406271874904632,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6355204582214355,0.2434701323509216,1.1353909969329834,284.8932800292969,284.95001220703125,302.04998779296875,292.86199951171875,298.4135131835937,297.1544494628906,284.8946228027344,1.0,0.7323046922683716,0.3460401892662048,0.3460401892662048,1.0,1.0,-3.61055064201355,0.9274001121520996,2.68315052986145,0.1140486523509025,0.8674765825271606,0.8674765825271606,0.0,317.7016906738281,293.0,61097.98046875,0.0,4644.28076171875,1.0,279.1551208496094,282.9039001464844,295.8840637207031,299.8434753417969,293.1499938964844,293.1499938964844,279.45001220703125,39517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438135027885436,1.0,0.0,0.0,3.893078327178955,3.893106460571289,1.011298991215881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.5888671875,0.0,1888.7684326171875,1895.4371337890625,0.0,3807.062255859375,0.9680585861206056,1.0,0.0,3.0,1.0,0.0
18202380,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.736487865447998,0.3736714422702789,0.3431521952152252,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8770166039466858,0.6453192830085754,0.6162118911743164,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8860486745834351,0.6660261750221252,0.469026118516922,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7856736779212952,0.4575926065444946,0.4401256442070007,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.640494167804718,0.2437510341405868,1.1337313652038574,285.0016174316406,284.95001220703125,302.04998779296875,292.8397827148437,298.4150695800781,297.15850830078125,285.00067138671875,1.0,0.7260516285896301,0.3457810878753662,0.3457810878753662,1.0,1.0,-3.60571551322937,0.925093710422516,2.68062162399292,0.1126987561583519,0.961614191532135,0.961614191532135,0.0,305.6844177246094,281.0,60225.3359375,0.0,4556.84326171875,1.0,279.4439697265625,283.0375671386719,295.8186950683594,299.6556701660156,293.1499938964844,293.1499938964844,279.1499938964844,33481.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358068108558656,1.0,0.0,0.0,4.007045745849609,4.007073879241943,1.0713758911151672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.04296875,0.0,1988.248779296875,1895.4371337890625,0.0,3734.248779296875,0.9897613525390624,1.0,0.0,3.0,1.0,0.0
18202440,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.736487865447998,0.3736714422702789,0.3431521952152252,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8770166039466858,0.6453192830085754,0.6162118911743164,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8860486745834351,0.6660261750221252,0.469026118516922,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7856736779212952,0.4575926065444946,0.4401256442070007,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.640494167804718,0.2437510341405868,1.1337313652038574,285.0016174316406,284.95001220703125,302.04998779296875,292.8397827148437,298.4150695800781,297.15850830078125,285.00067138671875,1.0,0.7260516285896301,0.3457810878753662,0.3457810878753662,1.0,1.0,-3.60571551322937,0.925093710422516,2.68062162399292,0.1126987561583519,0.961614191532135,0.961614191532135,0.0,305.6844177246094,281.0,60225.3359375,0.0,4556.84326171875,1.0,279.4439697265625,283.0375671386719,295.8186950683594,299.6556701660156,293.1499938964844,293.1499938964844,279.1499938964844,33481.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358068108558656,1.0,0.0,0.0,4.007045745849609,4.007073879241943,1.0713758911151672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.04296875,0.0,1988.248779296875,1895.4371337890625,0.0,3734.248779296875,0.9897613525390624,1.0,0.0,3.0,1.0,0.0
18202500,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7393449544906616,0.3732567131519317,0.3428202271461487,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8806516528129578,0.6444121599197388,0.6154359579086304,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8902488350868225,0.6661349534988403,0.4692011773586273,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7891623973846436,0.45736825466156,0.4399037063121795,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6431629061698914,0.243738979101181,1.133145809173584,284.8692321777344,284.95001220703125,302.04998779296875,292.8279113769531,298.4136047363281,297.15753173828125,284.8680725097656,1.0,0.7229499220848083,0.3456515371799469,0.3456515371799469,1.0,1.0,-3.6036295890808105,0.9240358471870422,2.679593801498413,0.1122003868222236,0.867969810962677,0.867969810962677,0.0,299.7373962402344,281.0,61108.484375,0.0,4514.48486328125,1.0,279.1900939941406,282.881103515625,295.86187744140625,299.861328125,293.1499938964844,293.1499938964844,279.1499938964844,38387.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422074556350708,1.0,0.0,0.0,3.960642337799072,3.960670709609986,1.0467055062690631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.01953125,0.0,1966.99072265625,1895.4371337890625,0.0,3792.497314453125,0.979802131652832,1.0,0.0,3.0,1.0,0.0
18202560,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.741783618927002,0.3727133572101593,0.3421294093132019,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8838390707969666,0.6433439254760742,0.614228367805481,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8939625024795532,0.6660809516906738,0.4689996242523193,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7922369241714478,0.4570062160491943,0.4393645823001861,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6455296874046326,0.2436266392469406,1.131727933883667,284.8960266113281,284.95001220703125,302.04998779296875,292.81561279296875,298.4110717773437,297.1552429199219,284.8974609375,1.0,0.7196809649467468,0.3455394208431244,0.3455394208431244,1.0,1.0,-3.5987515449523926,0.9221786856651306,2.676572799682617,0.111473761498928,0.8628824353218079,0.8628824353218079,0.0,294.1763000488281,269.0,60784.12109375,0.0,4466.92919921875,1.0,279.15533447265625,282.91241455078125,295.83807373046875,299.7784423828125,293.1499938964844,293.1499938964844,279.45001220703125,39514.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441227316856384,1.0,0.0,0.0,3.8646223545074463,3.864650011062622,9.965691560864798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.4716796875,0.0,1852.764404296875,1895.4371337890625,0.0,3809.864013671875,0.9618602991104126,1.0,0.0,3.0,1.0,0.0
18202620,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7482321262359619,0.372761607170105,0.3414716124534607,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8919714093208313,0.6424785852432251,0.6126466989517212,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9032445549964904,0.6674425601959229,0.469344288110733,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7999331951141357,0.4572124779224396,0.4388591945171356,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6515229940414429,0.2439500242471695,1.1302510499954224,285.00018310546875,284.95001220703125,302.04998779296875,292.7898254394531,298.4126892089844,297.1591796875,284.9989624023437,1.0,0.7132770419120789,0.345315158367157,0.345315158367157,1.0,1.0,-3.594076871871948,0.9200352430343628,2.674041509628296,0.1102586165070533,0.9547439813613892,0.9547439813613892,0.0,282.0061950683594,257.0,59934.37890625,0.0,4379.49755859375,1.0,279.4443664550781,283.0409851074219,295.7688293457031,299.5884704589844,293.1499938964844,293.1499938964844,279.1499938964844,33417.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361806511878968,1.0,0.0,0.0,3.984590530395508,3.984618186950684,1.0594015975584623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.86328125,0.0,1957.9996337890625,1895.4371337890625,0.0,3737.659423828125,0.9843056797981262,1.0,0.0,3.0,1.0,0.0
18202680,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7482321262359619,0.372761607170105,0.3414716124534607,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8919714093208313,0.6424785852432251,0.6126466989517212,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9032445549964904,0.6674425601959229,0.469344288110733,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7999331951141357,0.4572124779224396,0.4388591945171356,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6515229940414429,0.2439500242471695,1.1302510499954224,285.00018310546875,284.95001220703125,302.04998779296875,292.7898254394531,298.4126892089844,297.1591796875,284.9989624023437,1.0,0.7132770419120789,0.345315158367157,0.345315158367157,1.0,1.0,-3.594076871871948,0.9200352430343628,2.674041509628296,0.1102586165070533,0.9547439813613892,0.9547439813613892,0.0,282.0061950683594,257.0,59934.37890625,0.0,4379.49755859375,1.0,279.4443664550781,283.0409851074219,295.7688293457031,299.5884704589844,293.1499938964844,293.1499938964844,279.1499938964844,33417.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361806511878968,1.0,0.0,0.0,3.984590530395508,3.984618186950684,1.0594015975584623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.86328125,0.0,1957.9996337890625,1895.4371337890625,0.0,3737.659423828125,0.9843056797981262,1.0,0.0,3.0,1.0,0.0
18202740,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7545968890190125,0.3718238472938537,0.3404566049575805,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8999961614608765,0.6405129432678223,0.6106591820716858,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9128437638282776,0.6674248576164246,0.4692601859569549,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8074969053268433,0.4566263258457184,0.4380891025066376,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6576254963874817,0.2438636422157287,1.1283928155899048,284.8970947265625,284.95001220703125,302.04998779296875,292.7626647949219,298.4089660644531,297.1561584472656,284.898193359375,1.0,0.7067856192588806,0.3450908958911896,0.3450908958911896,1.0,1.0,-3.587211847305298,0.9172125458717346,2.669999122619629,0.1091016381978988,0.8579947352409363,0.8579947352409363,0.0,270.429443359375,245.0,60483.7890625,0.0,4290.04296875,1.0,279.1558532714844,282.9185791015625,295.7850646972656,299.70672607421875,293.1499938964844,293.1499938964844,279.45001220703125,39401.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944578230381012,1.0,0.0,0.0,3.8398845195770255,3.839911937713623,9.83851691671589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.5302734375,0.0,1820.9935302734373,1895.4371337890625,0.0,3813.989990234375,0.9562318325042723,1.0,0.0,3.0,1.0,0.0
18202800,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7545968890190125,0.3718238472938537,0.3404566049575805,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8999961614608765,0.6405129432678223,0.6106591820716858,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9128437638282776,0.6674248576164246,0.4692601859569549,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8074969053268433,0.4566263258457184,0.4380891025066376,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6576254963874817,0.2438636422157287,1.1283928155899048,284.8970947265625,284.95001220703125,302.04998779296875,292.7626647949219,298.4089660644531,297.1561584472656,284.898193359375,1.0,0.7067856192588806,0.3450908958911896,0.3450908958911896,1.0,1.0,-3.587211847305298,0.9172125458717346,2.669999122619629,0.1091016381978988,0.8579947352409363,0.8579947352409363,0.0,270.429443359375,245.0,60483.7890625,0.0,4290.04296875,1.0,279.1558532714844,282.9185791015625,295.7850646972656,299.70672607421875,293.1499938964844,293.1499938964844,279.45001220703125,39401.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944578230381012,1.0,0.0,0.0,3.8398845195770255,3.839911937713623,9.83851691671589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.5302734375,0.0,1820.9935302734373,1895.4371337890625,0.0,3813.989990234375,0.9562318325042723,1.0,0.0,3.0,1.0,0.0
18202860,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7623866200447083,0.3718763589859009,0.3398146033287048,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9097952842712402,0.6396404504776001,0.6090850830078125,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.924808919429779,0.6687026619911194,0.4695565104484558,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8159782886505127,0.4568226039409637,0.437583863735199,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6649119853973389,0.2442166358232498,1.1270729303359983,284.99981689453125,284.95001220703125,302.04998779296875,292.734375,298.4106140136719,297.1598815917969,284.99884033203125,1.0,0.7002795934677124,0.3449124991893768,0.3449124991893768,1.0,1.0,-3.582696914672852,0.91526198387146,2.667434930801392,0.1080460622906684,0.9487243890762328,0.9487243890762328,0.0,258.2203674316406,233.0,59641.7421875,0.0,4203.29345703125,1.0,279.4436950683594,283.04620361328125,295.71392822265625,299.5146789550781,293.1499938964844,293.1499938964844,279.1499938964844,33396.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936729371547699,1.0,0.0,0.0,3.958406209945679,3.958433866500856,1.0455240726514603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.107421875,0.0,1923.5625,1895.4371337890625,0.0,3742.664306640625,0.9787459969520568,1.0,0.0,3.0,1.0,0.0
18202920,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7623866200447083,0.3718763589859009,0.3398146033287048,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9097952842712402,0.6396404504776001,0.6090850830078125,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.924808919429779,0.6687026619911194,0.4695565104484558,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8159782886505127,0.4568226039409637,0.437583863735199,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6649119853973389,0.2442166358232498,1.1270729303359983,284.99981689453125,284.95001220703125,302.04998779296875,292.734375,298.4106140136719,297.1598815917969,284.99884033203125,1.0,0.7002795934677124,0.3449124991893768,0.3449124991893768,1.0,1.0,-3.582696914672852,0.91526198387146,2.667434930801392,0.1080460622906684,0.9487243890762328,0.9487243890762328,0.0,258.2203674316406,233.0,59641.7421875,0.0,4203.29345703125,1.0,279.4436950683594,283.04620361328125,295.71392822265625,299.5146789550781,293.1499938964844,293.1499938964844,279.1499938964844,33396.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936729371547699,1.0,0.0,0.0,3.958406209945679,3.958433866500856,1.0455240726514603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.107421875,0.0,1923.5625,1895.4371337890625,0.0,3742.664306640625,0.9787459969520568,1.0,0.0,3.0,1.0,0.0
18202980,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7701737284660339,0.3709611296653747,0.3388101756572723,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9202680587768556,0.6376907229423523,0.6071001887321472,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9367915391921996,0.6686043739318848,0.4694167375564575,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8241235613822937,0.456239640712738,0.4368082880973816,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6723672151565552,0.2441657483577728,1.1253455877304075,284.8990783691406,284.95001220703125,302.04998779296875,292.7052917480469,298.40728759765625,297.1571655273437,284.9001159667969,1.0,0.6936904191970825,0.3447341024875641,0.3447341024875641,1.0,1.0,-3.5759313106536865,0.9126189351081848,2.6633121967315674,0.1070328205823898,0.8538526892662048,0.8538526892662048,0.0,246.62828063964844,221.0,60172.0234375,0.0,4114.6103515625,1.0,279.15582275390625,282.92608642578125,295.7279357910156,299.6297607421875,293.1499938964844,293.1499938964844,279.45001220703125,39405.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451426863670348,1.0,0.0,0.0,3.81289291381836,3.812919855117798,9.700686405267334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.5927734375,0.0,1787.7572021484375,1895.4371337890625,0.0,3819.099853515625,0.9503315091133118,1.0,0.0,3.0,1.0,0.0
18203040,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7701737284660339,0.3709611296653747,0.3388101756572723,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9202680587768556,0.6376907229423523,0.6071001887321472,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9367915391921996,0.6686043739318848,0.4694167375564575,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8241235613822937,0.456239640712738,0.4368082880973816,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6723672151565552,0.2441657483577728,1.1253455877304075,284.8990783691406,284.95001220703125,302.04998779296875,292.7052917480469,298.40728759765625,297.1571655273437,284.9001159667969,1.0,0.6936904191970825,0.3447341024875641,0.3447341024875641,1.0,1.0,-3.5759313106536865,0.9126189351081848,2.6633121967315674,0.1070328205823898,0.8538526892662048,0.8538526892662048,0.0,246.62828063964844,221.0,60172.0234375,0.0,4114.6103515625,1.0,279.15582275390625,282.92608642578125,295.7279357910156,299.6297607421875,293.1499938964844,293.1499938964844,279.45001220703125,39405.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451426863670348,1.0,0.0,0.0,3.81289291381836,3.812919855117798,9.700686405267334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.5927734375,0.0,1787.7572021484375,1895.4371337890625,0.0,3819.099853515625,0.9503315091133118,1.0,0.0,3.0,1.0,0.0
18203100,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7744829058647156,0.3709351718425751,0.338331788778305,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9261298179626464,0.6371860504150391,0.6061218976974487,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9431972503662108,0.6691122651100159,0.4693548381328583,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8284992575645447,0.4562759399414062,0.4364113807678222,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6764347553253174,0.2443119138479232,1.124369502067566,285.013427734375,284.95001220703125,302.04998779296875,292.6905212402344,298.4075622558594,297.1583557128906,285.0137634277344,1.0,0.690326988697052,0.3446448743343353,0.3446448743343353,1.0,1.0,-3.5724451541900635,0.9112726449966432,2.66117262840271,0.1063739508390426,0.9333640933036804,0.9333640933036804,0.0,240.704330444336,221.0,59285.578125,0.0,4069.35595703125,1.0,279.4052734375,283.0634460449219,295.6595153808594,299.4001770019531,293.1499938964844,293.1499938964844,279.45001220703125,33902.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390966296195984,1.0,0.0,0.0,3.868884801864624,3.8689115047454834,9.987685416490422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.015625,0.0,1813.6136474609373,1895.4371337890625,0.0,3764.227294921875,0.9606341123580932,1.0,0.0,3.0,1.0,0.0
18203160,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7796970009803772,0.3710214793682098,0.3381741940975189,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9330915808677672,0.6368186473846436,0.6055257320404053,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9505496025085448,0.6697586178779602,0.4696235060691833,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8336578607559204,0.456430047750473,0.4362967610359192,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6812645792961121,0.244553342461586,1.124179720878601,284.9985046386719,284.95001220703125,302.04998779296875,292.6756591796875,298.40887451171875,297.16070556640625,284.99725341796875,1.0,0.687090277671814,0.3445646464824676,0.3445646464824676,1.0,1.0,-3.571493148803711,0.9107255339622498,2.6607675552368164,0.1060014218091964,0.9423379898071288,0.9423379898071288,0.0,234.4178924560547,209.0,59350.44140625,0.0,4028.53662109375,1.0,279.4444885253906,283.04986572265625,295.6543884277344,299.4368896484375,293.1499938964844,293.1499938964844,279.1499938964844,33292.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372401237487792,1.0,0.0,0.0,3.936288595199585,3.9363160133361816,1.0338728770875605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.7548828125,0.0,1894.1119384765625,1895.4371337890625,0.0,3747.3203125,0.9734333157539368,1.0,0.0,3.0,1.0,0.0
18203220,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7893375754356384,0.3701280057430267,0.3371886014938354,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9458823204040528,0.6348874568939209,0.6035561561584473,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9635860323905944,0.6695457696914673,0.4694080054759979,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8434271216392517,0.4558521807193756,0.435524582862854,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6904149055480957,0.2445422261953354,1.1226238012313845,284.9004211425781,284.95001220703125,302.04998779296875,292.645751953125,298.4059143066406,297.15838623046875,284.9013977050781,1.0,0.6804112195968628,0.3444041609764099,0.3444041609764099,1.0,1.0,-3.564888000488281,0.9081912040710448,2.6566967964172363,0.1050413995981216,0.8494712710380554,0.8494712710380554,0.0,222.8134002685547,197.0,59864.0078125,0.0,3940.7841796875,1.0,279.1559753417969,282.93292236328125,295.6683959960937,299.55047607421875,293.1499938964844,293.1499938964844,279.45001220703125,39397.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457001686096193,1.0,0.0,0.0,3.7867965698242174,3.786823272705078,9.568353789290995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.2890625,0.0,1755.938232421875,1895.4371337890625,0.0,3824.14453125,0.9445626735687256,1.0,0.0,3.0,1.0,0.0
18203280,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7893375754356384,0.3701280057430267,0.3371886014938354,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9458823204040528,0.6348874568939209,0.6035561561584473,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9635860323905944,0.6695457696914673,0.4694080054759979,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8434271216392517,0.4558521807193756,0.435524582862854,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6904149055480957,0.2445422261953354,1.1226238012313845,284.9004211425781,284.95001220703125,302.04998779296875,292.645751953125,298.4059143066406,297.15838623046875,284.9013977050781,1.0,0.6804112195968628,0.3444041609764099,0.3444041609764099,1.0,1.0,-3.564888000488281,0.9081912040710448,2.6566967964172363,0.1050413995981216,0.8494712710380554,0.8494712710380554,0.0,222.8134002685547,197.0,59864.0078125,0.0,3940.7841796875,1.0,279.1559753417969,282.93292236328125,295.6683959960937,299.55047607421875,293.1499938964844,293.1499938964844,279.45001220703125,39397.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457001686096193,1.0,0.0,0.0,3.7867965698242174,3.786823272705078,9.568353789290995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.2890625,0.0,1755.938232421875,1895.4371337890625,0.0,3824.14453125,0.9445626735687256,1.0,0.0,3.0,1.0,0.0
18203340,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.801082968711853,0.3701938986778259,0.3365696668624878,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9604905247688292,0.6340165734291077,0.6019973754882812,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9777485132217408,0.6706041097640991,0.4695532619953155,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8553717136383057,0.4560378193855285,0.4350184798240661,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7012937068939209,0.2449590265750885,1.1216198205947876,284.9975891113281,284.95001220703125,302.04998779296875,292.6158752441406,298.40753173828125,297.1618957519531,284.9966125488281,1.0,0.6737244129180908,0.3442436754703522,0.3442436754703522,1.0,1.0,-3.560616970062256,0.9063814282417296,2.654235601425171,0.1040383279323577,0.936324954032898,0.936324954032898,0.0,210.59454345703125,200.0,59058.05078125,0.0,3855.556884765625,1.0,279.4433898925781,283.054443359375,295.5952453613281,299.35845947265625,293.1499938964844,293.1499938964844,279.1499938964844,33342.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378157258033752,1.0,0.0,0.0,3.9103775024414062,3.910404682159424,1.0203065130554023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.5830078125,0.0,1861.3856201171875,1895.4371337890625,0.0,3752.565185546875,0.9678982496261596,1.0,0.0,3.0,1.0,0.0
18203400,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.801082968711853,0.3701938986778259,0.3365696668624878,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9604905247688292,0.6340165734291077,0.6019973754882812,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9777485132217408,0.6706041097640991,0.4695532619953155,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8553717136383057,0.4560378193855285,0.4350184798240661,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7012937068939209,0.2449590265750885,1.1216198205947876,284.9975891113281,284.95001220703125,302.04998779296875,292.6158752441406,298.40753173828125,297.1618957519531,284.9966125488281,1.0,0.6737244129180908,0.3442436754703522,0.3442436754703522,1.0,1.0,-3.560616970062256,0.9063814282417296,2.654235601425171,0.1040383279323577,0.936324954032898,0.936324954032898,0.0,210.59454345703125,200.0,59058.05078125,0.0,3855.556884765625,1.0,279.4433898925781,283.054443359375,295.5952453613281,299.35845947265625,293.1499938964844,293.1499938964844,279.1499938964844,33342.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378157258033752,1.0,0.0,0.0,3.9103775024414062,3.910404682159424,1.0203065130554023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.5830078125,0.0,1861.3856201171875,1895.4371337890625,0.0,3752.565185546875,0.9678982496261596,1.0,0.0,3.0,1.0,0.0
18203460,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8054198622703552,0.3692993223667145,0.3358339667320251,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.965478539466858,0.6320990324020386,0.6002950668334961,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9829216003417968,0.670324444770813,0.4694766104221344,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8600893020629883,0.455453872680664,0.4345031380653381,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.705706775188446,0.2449610233306884,1.1214070320129397,284.90264892578125,284.95001220703125,302.04998779296875,292.5862731933594,298.4047241210937,297.15948486328125,284.903564453125,1.0,0.6711478233337402,0.3440892398357391,0.3440892398357391,1.0,1.0,-3.556720733642578,0.9046985507011414,2.652022123336792,0.1032399237155914,0.8460831642150879,0.8460831642150879,0.0,205.90103149414065,203.0,59591.66796875,0.0,3817.16796875,1.0,279.1561279296875,282.9399719238281,295.6089172363281,299.4722900390625,293.1499938964844,293.1499938964844,279.45001220703125,39316.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462215900421144,1.0,0.0,0.0,3.762862205505371,3.7628886699676514,9.447782645111148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.7080078125,0.0,1726.5467529296875,1895.4371337890625,0.0,3828.8603515625,0.9392359256744384,1.0,0.0,3.0,1.0,0.0
18203520,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8054198622703552,0.3692993223667145,0.3358339667320251,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.965478539466858,0.6320990324020386,0.6002950668334961,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9829216003417968,0.670324444770813,0.4694766104221344,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8600893020629883,0.455453872680664,0.4345031380653381,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.705706775188446,0.2449610233306884,1.1214070320129397,284.90264892578125,284.95001220703125,302.04998779296875,292.5862731933594,298.4047241210937,297.15948486328125,284.903564453125,1.0,0.6711478233337402,0.3440892398357391,0.3440892398357391,1.0,1.0,-3.556720733642578,0.9046985507011414,2.652022123336792,0.1032399237155914,0.8460831642150879,0.8460831642150879,0.0,205.90103149414065,203.0,59591.66796875,0.0,3817.16796875,1.0,279.1561279296875,282.9399719238281,295.6089172363281,299.4722900390625,293.1499938964844,293.1499938964844,279.45001220703125,39316.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462215900421144,1.0,0.0,0.0,3.762862205505371,3.7628886699676514,9.447782645111148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.7080078125,0.0,1726.5467529296875,1895.4371337890625,0.0,3828.8603515625,0.9392359256744384,1.0,0.0,3.0,1.0,0.0
18203580,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8067571520805359,0.3692822754383087,0.3355596959590912,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9666942358016968,0.6311817765235901,0.5991314649581909,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9847536087036132,0.6712539196014404,0.4698589444160461,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8616228699684143,0.4555770754814148,0.4343734979629516,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.707306444644928,0.2453266233205795,1.12224280834198,284.998779296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4061889648437,297.16241455078125,284.99786376953125,1.0,0.6704829335212708,0.3439348042011261,0.3439348042011261,1.0,1.0,-3.5562903881073,0.904083788394928,2.6522066593170166,0.1025404185056686,0.9331457018852234,0.9331457018852234,0.0,204.47254943847656,206.0,58852.984375,0.0,3807.419921875,1.0,279.4432373046875,283.05926513671875,295.537109375,299.285400390625,293.1499938964844,293.1499938964844,279.1499938964844,33225.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384333491325378,1.0,0.0,0.0,3.891455173492432,3.891481876373291,1.0104557759404995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.0625,0.0,1836.510498046875,1895.4371337890625,0.0,3758.190185546875,0.9635794758796692,1.0,0.0,3.0,1.0,0.0
18203640,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8067571520805359,0.3692822754383087,0.3355596959590912,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9666942358016968,0.6311817765235901,0.5991314649581909,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9847536087036132,0.6712539196014404,0.4698589444160461,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8616228699684143,0.4555770754814148,0.4343734979629516,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.707306444644928,0.2453266233205795,1.12224280834198,284.998779296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4061889648437,297.16241455078125,284.99786376953125,1.0,0.6704829335212708,0.3439348042011261,0.3439348042011261,1.0,1.0,-3.5562903881073,0.904083788394928,2.6522066593170166,0.1025404185056686,0.9331457018852234,0.9331457018852234,0.0,204.47254943847656,206.0,58852.984375,0.0,3807.419921875,1.0,279.4432373046875,283.05926513671875,295.537109375,299.285400390625,293.1499938964844,293.1499938964844,279.1499938964844,33225.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384333491325378,1.0,0.0,0.0,3.891455173492432,3.891481876373291,1.0104557759404995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.0625,0.0,1836.510498046875,1895.4371337890625,0.0,3758.190185546875,0.9635794758796692,1.0,0.0,3.0,1.0,0.0
18203700,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8063940405845642,0.3688271939754486,0.3354120254516601,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9660933017730712,0.6302429437637329,0.5985503196716309,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9846019744873048,0.671085000038147,0.4700217843055725,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8613413572311401,0.4552929401397705,0.4343304336071014,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7072231769561768,0.2453262656927108,1.122865080833435,284.87310791015625,284.95001220703125,302.04998779296875,292.54302978515625,298.40496826171875,297.1612548828125,284.8730163574219,1.0,0.6706119179725647,0.3438575565814972,0.3438575565814972,1.0,1.0,-3.556313753128052,0.9038432836532592,2.652470350265503,0.1023432537913322,0.8437458276748657,0.8437458276748657,0.0,204.69374084472656,206.0,59662.79296875,0.0,3808.816650390625,1.0,279.1930847167969,282.9117431640625,295.5783386230469,299.484619140625,293.1499938964844,293.1499938964844,279.1499938964844,38756.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450007677078248,1.0,0.0,0.0,3.8363969326019287,3.8364241123199454,9.820652167036314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.59375,0.0,1811.6025390625,1895.4371337890625,0.0,3817.8154296875,0.9521022439002992,1.0,0.0,3.0,1.0,0.0
