time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203760,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8048086762428284,0.3682692348957062,0.3349394202232361,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9641514420509338,0.6291892528533936,0.5975908041000366,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9832531213760376,0.6707534193992615,0.469816118478775,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8598887324333191,0.4548970460891723,0.4340017437934875,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.706106960773468,0.2452310919761657,1.1227138042449951,284.9041748046875,284.95001220703125,302.04998779296875,292.529052734375,298.4026794433594,297.15899658203125,284.9052734375,1.0,0.6707707047462463,0.3437652885913849,0.3437652885913849,1.0,1.0,-3.5537679195404053,0.9027761816978456,2.650991678237915,0.1018324568867683,0.8441103100776672,0.8441103100776672,0.0,205.644287109375,209.0,59400.30078125,0.0,3808.168701171875,1.0,279.1561279296875,282.94500732421875,295.5527648925781,299.4031677246094,293.1499938964844,293.1499938964844,279.45001220703125,39309.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470290541648864,1.0,0.0,0.0,3.74573278427124,3.745759248733521,9.361961588183476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.8486328125,0.0,1706.109619140625,1895.4371337890625,0.0,3836.158203125,0.935489058494568,1.0,0.0,3.0,1.0,0.0
18203820,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8027773499488831,0.368141621351242,0.3346757292747497,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9613531827926636,0.6281905174255371,0.5964698791503906,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.981535017490387,0.6713765859603882,0.4700869023799896,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8579592108726501,0.4549235105514526,0.4338992238044739,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7046825885772705,0.2455029189586639,1.1236833333969116,284.9981689453125,284.95001220703125,302.04998779296875,292.50201416015625,298.4031677246094,297.1607666015625,284.99725341796875,1.0,0.6715983748435974,0.3435807526111603,0.3435807526111603,1.0,1.0,-3.553461790084839,0.9021047353744508,2.651356935501098,0.1010295674204826,0.929915726184845,0.929915726184845,0.0,207.2551727294922,212.0,58682.4140625,0.0,3817.186767578125,1.0,279.4431457519531,283.0616760253906,295.4820251464844,299.2185974121094,293.1499938964844,293.1499938964844,279.1499938964844,33193.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392659664154052,1.0,0.0,0.0,3.877463817596436,3.877490520477295,1.0032028967543738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.0546875,0.0,1818.70166015625,1895.4371337890625,0.0,3765.7685546875,0.960412323474884,1.0,0.0,3.0,1.0,0.0
18203880,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8027773499488831,0.368141621351242,0.3346757292747497,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9613531827926636,0.6281905174255371,0.5964698791503906,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.981535017490387,0.6713765859603882,0.4700869023799896,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8579592108726501,0.4549235105514526,0.4338992238044739,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7046825885772705,0.2455029189586639,1.1236833333969116,284.9981689453125,284.95001220703125,302.04998779296875,292.50201416015625,298.4031677246094,297.1607666015625,284.99725341796875,1.0,0.6715983748435974,0.3435807526111603,0.3435807526111603,1.0,1.0,-3.553461790084839,0.9021047353744508,2.651356935501098,0.1010295674204826,0.929915726184845,0.929915726184845,0.0,207.2551727294922,212.0,58682.4140625,0.0,3817.186767578125,1.0,279.4431457519531,283.0616760253906,295.4820251464844,299.2185974121094,293.1499938964844,293.1499938964844,279.1499938964844,33193.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392659664154052,1.0,0.0,0.0,3.877463817596436,3.877490520477295,1.0032028967543738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.0546875,0.0,1818.70166015625,1895.4371337890625,0.0,3765.7685546875,0.960412323474884,1.0,0.0,3.0,1.0,0.0
18203940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.799085259437561,0.3670532703399658,0.3340338170528412,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9565972685813904,0.6261454820632935,0.5949284434318542,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9780389070510864,0.6706013679504395,0.4698810875415802,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8544823527336121,0.4541698098182678,0.4335101246833801,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.701909601688385,0.2453341335058212,1.1240915060043335,284.9042358398437,284.95001220703125,302.04998779296875,292.47637939453125,298.3992919921875,297.1569519042969,284.9047546386719,1.0,0.6726276278495789,0.3433962166309356,0.3433962166309356,1.0,1.0,-3.550619602203369,0.9006507396697998,2.6499688625335693,0.1002173721790313,0.8414109349250793,0.8414109349250793,0.0,210.0367584228516,215.0,59234.73046875,0.0,3826.882568359375,1.0,279.15679931640625,282.94757080078125,295.4991455078125,299.3376770019531,293.1499938964844,293.1499938964844,279.45001220703125,39123.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477559328079224,1.0,0.0,0.0,3.7339606285095215,3.733986854553223,9.303208798883134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.61328125,0.0,1690.78173828125,1895.4371337890625,0.0,3842.7236328125,0.9326404929161072,1.0,0.0,3.0,1.0,0.0
18204000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.799085259437561,0.3670532703399658,0.3340338170528412,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9565972685813904,0.6261454820632935,0.5949284434318542,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9780389070510864,0.6706013679504395,0.4698810875415802,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8544823527336121,0.4541698098182678,0.4335101246833801,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.701909601688385,0.2453341335058212,1.1240915060043335,284.9042358398437,284.95001220703125,302.04998779296875,292.47637939453125,298.3992919921875,297.1569519042969,284.9047546386719,1.0,0.6726276278495789,0.3433962166309356,0.3433962166309356,1.0,1.0,-3.550619602203369,0.9006507396697998,2.6499688625335693,0.1002173721790313,0.8414109349250793,0.8414109349250793,0.0,210.0367584228516,215.0,59234.73046875,0.0,3826.882568359375,1.0,279.15679931640625,282.94757080078125,295.4991455078125,299.3376770019531,293.1499938964844,293.1499938964844,279.45001220703125,39123.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477559328079224,1.0,0.0,0.0,3.7339606285095215,3.733986854553223,9.303208798883134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.61328125,0.0,1690.78173828125,1895.4371337890625,0.0,3842.7236328125,0.9326404929161072,1.0,0.0,3.0,1.0,0.0
18204060,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7962226867675781,0.3668635487556457,0.333750456571579,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.952642023563385,0.6250988841056824,0.5938030481338501,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9752572178840636,0.6710392832756042,0.4700400233268738,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8517434597015381,0.4541350305080414,0.4333866834640503,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6997167468070984,0.2455489188432693,1.1249608993530271,284.99737548828125,284.95001220703125,302.04998779296875,292.45245361328125,298.3995361328125,297.1582946777344,284.9964599609375,1.0,0.6738149523735046,0.3432406485080719,0.3432406485080719,1.0,1.0,-3.550004482269287,0.8999753594398499,2.650029182434082,0.0994586274027824,0.9263083934783936,0.9263083934783936,0.0,212.4750518798828,218.0,58505.7578125,0.0,3840.12548828125,1.0,279.44305419921875,283.0640563964844,295.4316711425781,299.1558532714844,293.1499938964844,293.1499938964844,279.1499938964844,33190.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398618340492249,1.0,0.0,0.0,3.863178014755249,3.863204717636109,9.958243936125657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6650390625,0.0,1800.8702392578125,1895.4371337890625,0.0,3771.188232421875,0.957195520401001,1.0,0.0,3.0,1.0,0.0
18204120,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7962226867675781,0.3668635487556457,0.333750456571579,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.952642023563385,0.6250988841056824,0.5938030481338501,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9752572178840636,0.6710392832756042,0.4700400233268738,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8517434597015381,0.4541350305080414,0.4333866834640503,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6997167468070984,0.2455489188432693,1.1249608993530271,284.99737548828125,284.95001220703125,302.04998779296875,292.45245361328125,298.3995361328125,297.1582946777344,284.9964599609375,1.0,0.6738149523735046,0.3432406485080719,0.3432406485080719,1.0,1.0,-3.550004482269287,0.8999753594398499,2.650029182434082,0.0994586274027824,0.9263083934783936,0.9263083934783936,0.0,212.4750518798828,218.0,58505.7578125,0.0,3840.12548828125,1.0,279.44305419921875,283.0640563964844,295.4316711425781,299.1558532714844,293.1499938964844,293.1499938964844,279.1499938964844,33190.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398618340492249,1.0,0.0,0.0,3.863178014755249,3.863204717636109,9.958243936125657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6650390625,0.0,1800.8702392578125,1895.4371337890625,0.0,3771.188232421875,0.957195520401001,1.0,0.0,3.0,1.0,0.0
18204180,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7922230362892151,0.3657400012016296,0.3330868184566498,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9472864866256714,0.623032808303833,0.5922517776489258,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9711697101593018,0.6701668500900269,0.4697656333446502,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8480110764503479,0.4533421695232391,0.4329718649387359,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6966384053230286,0.2453401833772659,1.125251054763794,284.9048156738281,284.95001220703125,302.04998779296875,292.4305419921875,298.3959045410156,297.1546630859375,284.9053039550781,1.0,0.675008237361908,0.3430850505828857,0.3430850505828857,1.0,1.0,-3.546868801116944,0.8985255360603333,2.648343324661255,0.0986942872405052,0.838797390460968,0.838797390460968,0.0,215.67449951171875,221.0,59047.09765625,0.0,3851.5791015625,1.0,279.1568908691406,282.9515075683594,295.452392578125,299.2777404785156,293.1499938964844,293.1499938964844,279.45001220703125,39118.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481779932975768,1.0,0.0,0.0,3.718445062637329,3.718471050262451,9.22605465802917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.4482421875,0.0,1672.5450439453125,1895.4371337890625,0.0,3846.533203125,0.9292101860046388,1.0,0.0,3.0,1.0,0.0
18204240,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7922230362892151,0.3657400012016296,0.3330868184566498,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9472864866256714,0.623032808303833,0.5922517776489258,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9711697101593018,0.6701668500900269,0.4697656333446502,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8480110764503479,0.4533421695232391,0.4329718649387359,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6966384053230286,0.2453401833772659,1.125251054763794,284.9048156738281,284.95001220703125,302.04998779296875,292.4305419921875,298.3959045410156,297.1546630859375,284.9053039550781,1.0,0.675008237361908,0.3430850505828857,0.3430850505828857,1.0,1.0,-3.546868801116944,0.8985255360603333,2.648343324661255,0.0986942872405052,0.838797390460968,0.838797390460968,0.0,215.67449951171875,221.0,59047.09765625,0.0,3851.5791015625,1.0,279.1568908691406,282.9515075683594,295.452392578125,299.2777404785156,293.1499938964844,293.1499938964844,279.45001220703125,39118.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481779932975768,1.0,0.0,0.0,3.718445062637329,3.718471050262451,9.22605465802917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.4482421875,0.0,1672.5450439453125,1895.4371337890625,0.0,3846.533203125,0.9292101860046388,1.0,0.0,3.0,1.0,0.0
18204300,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7903895378112793,0.3655821979045868,0.3327865600585937,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9447672963142396,0.6224432587623596,0.5915094017982483,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9692581295967102,0.6702877879142761,0.4696626365184784,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8462971448898315,0.4532577991485595,0.4327671229839325,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6951954960823059,0.2453912645578384,1.125271558761597,285.0140075683594,284.95001220703125,302.04998779296875,292.42041015625,298.3955383300781,297.15478515625,285.0139465332031,1.0,0.6755689382553101,0.3430072367191314,0.3430072367191314,1.0,1.0,-3.545262098312378,0.897794783115387,2.647467374801636,0.0981781780719757,0.915800154209137,0.915800154209137,0.0,217.1636657714844,221.0,58235.13671875,0.0,3856.541259765625,1.0,279.4032897949219,283.0824279785156,295.3883972167969,299.0572204589844,293.1499938964844,293.1499938964844,279.45001220703125,33587.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420440793037416,1.0,0.0,0.0,3.779489517211914,3.779515266418457,9.531463547318708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.6484375,0.0,1702.1075439453125,1895.4371337890625,0.0,3791.0146484375,0.9404930472373962,1.0,0.0,3.0,1.0,0.0
18204360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7892434000968933,0.3655154109001159,0.3327769935131073,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9430273175239564,0.6219614148139954,0.5911087393760681,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9680616855621338,0.6705241799354553,0.4698706269264221,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8451967835426331,0.453270822763443,0.4328199326992035,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6943178772926331,0.2455227077007293,1.126003980636597,284.99615478515625,284.95001220703125,302.04998779296875,292.4108581542969,298.3960876464844,297.1558532714844,284.99493408203125,1.0,0.6762617826461792,0.3429346680641174,0.3429346680641174,1.0,1.0,-3.545961380004883,0.8977804183959961,2.6481809616088867,0.0979157909750938,0.9223664402961732,0.9223664402961732,0.0,218.3314514160156,224.0,58327.7578125,0.0,3865.38671875,1.0,279.44390869140625,283.065673828125,295.3882141113281,299.1000671386719,293.1499938964844,293.1499938964844,279.1499938964844,33111.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400203824043274,1.0,0.0,0.0,3.850904703140259,3.850931167602539,9.89506929727213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2685546875,0.0,1785.051513671875,1895.4371337890625,0.0,3772.630126953125,0.9540497064590454,1.0,0.0,3.0,1.0,0.0
18204420,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7853214144706726,0.3643705546855926,0.3320998251438141,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9375896453857422,0.6198857426643372,0.5895540118217468,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9637959003448486,0.6695876717567444,0.4695566594600677,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8415836095809937,0.4524523913860321,0.4323860704898834,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6912792921066284,0.245290920138359,1.1262098550796509,284.9055480957031,284.95001220703125,302.04998779296875,292.3937683105469,298.3926696777344,297.1524963378906,284.9060363769531,1.0,0.6774752140045166,0.3427894711494446,0.3427894711494446,1.0,1.0,-3.542633295059204,0.896306037902832,2.646327257156372,0.0971643328666687,0.8363457322120667,0.8363457322120667,0.0,221.626953125,227.0,58863.1640625,0.0,3876.89501953125,1.0,279.1570129394531,282.9555969238281,295.4146423339844,299.2267150878906,293.1499938964844,293.1499938964844,279.45001220703125,39103.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481815099716188,1.0,0.0,0.0,3.7030587196350098,3.7030844688415527,9.149860034085576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.65283203125,0.0,1654.517333984375,1895.4371337890625,0.0,3846.56494140625,0.925804316997528,1.0,0.0,3.0,1.0,0.0
18204480,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7853214144706726,0.3643705546855926,0.3320998251438141,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9375896453857422,0.6198857426643372,0.5895540118217468,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9637959003448486,0.6695876717567444,0.4695566594600677,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8415836095809937,0.4524523913860321,0.4323860704898834,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6912792921066284,0.245290920138359,1.1262098550796509,284.9055480957031,284.95001220703125,302.04998779296875,292.3937683105469,298.3926696777344,297.1524963378906,284.9060363769531,1.0,0.6774752140045166,0.3427894711494446,0.3427894711494446,1.0,1.0,-3.542633295059204,0.896306037902832,2.646327257156372,0.0971643328666687,0.8363457322120667,0.8363457322120667,0.0,221.626953125,227.0,58863.1640625,0.0,3876.89501953125,1.0,279.1570129394531,282.9555969238281,295.4146423339844,299.2267150878906,293.1499938964844,293.1499938964844,279.45001220703125,39103.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481815099716188,1.0,0.0,0.0,3.7030587196350098,3.7030844688415527,9.149860034085576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.65283203125,0.0,1654.517333984375,1895.4371337890625,0.0,3846.56494140625,0.925804316997528,1.0,0.0,3.0,1.0,0.0
18204540,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.782429575920105,0.3641175329685211,0.3317753970623016,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9333364963531494,0.6187947392463684,0.5884053707122803,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9605935215950012,0.6698716282844543,0.4696225821971893,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8388817310333252,0.4523520171642303,0.4322162866592407,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6890158653259277,0.2454523742198944,1.1268932819366455,284.9963684082031,284.95001220703125,302.04998779296875,292.3795166015625,298.3928527832031,297.1536865234375,284.9954833984375,1.0,0.6787264943122864,0.3426443040370941,0.3426443040370941,1.0,1.0,-3.5415499210357666,0.8955251574516296,2.646024703979492,0.096394307911396,0.9195155501365662,0.9195155501365662,0.0,224.3325042724609,230.0,58159.05078125,0.0,3890.525390625,1.0,279.44287109375,283.06939697265625,295.3565368652344,299.05535888671875,293.1499938964844,293.1499938964844,279.1499938964844,33165.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398470520973206,1.0,0.0,0.0,3.834337949752808,3.834364175796509,9.810114534047898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.9013671875,0.0,1765.1072998046875,1895.4371337890625,0.0,3771.05419921875,0.9507072567939758,1.0,0.0,3.0,1.0,0.0
18204600,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.782429575920105,0.3641175329685211,0.3317753970623016,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9333364963531494,0.6187947392463684,0.5884053707122803,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9605935215950012,0.6698716282844543,0.4696225821971893,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8388817310333252,0.4523520171642303,0.4322162866592407,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6890158653259277,0.2454523742198944,1.1268932819366455,284.9963684082031,284.95001220703125,302.04998779296875,292.3795166015625,298.3928527832031,297.1536865234375,284.9954833984375,1.0,0.6787264943122864,0.3426443040370941,0.3426443040370941,1.0,1.0,-3.5415499210357666,0.8955251574516296,2.646024703979492,0.096394307911396,0.9195155501365662,0.9195155501365662,0.0,224.3325042724609,230.0,58159.05078125,0.0,3890.525390625,1.0,279.44287109375,283.06939697265625,295.3565368652344,299.05535888671875,293.1499938964844,293.1499938964844,279.1499938964844,33165.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398470520973206,1.0,0.0,0.0,3.834337949752808,3.834364175796509,9.810114534047898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.9013671875,0.0,1765.1072998046875,1895.4371337890625,0.0,3771.05419921875,0.9507072567939758,1.0,0.0,3.0,1.0,0.0
18204660,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7786479592323303,0.362956553697586,0.3310757577419281,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9279887080192566,0.6167142391204834,0.5868362784385681,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9562446475028992,0.6688745617866516,0.4692578613758087,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8354290723800659,0.4515133500099182,0.431756854057312,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6860778331756592,0.2452041357755661,1.1270126104354858,284.90631103515625,284.95001220703125,302.04998779296875,292.368408203125,298.3896179199219,297.15057373046875,284.9067077636719,1.0,0.6799226403236389,0.3425000011920929,0.3425000011920929,1.0,1.0,-3.5379812717437744,0.8939809203147888,2.644000291824341,0.095629833638668,0.834176778793335,0.834176778793335,0.0,227.656967163086,233.0,58695.859375,0.0,3901.556884765625,1.0,279.1571044921875,282.9594116210937,295.38824462890625,299.1877746582031,293.1499938964844,293.1499938964844,279.45001220703125,39070.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477574229240416,1.0,0.0,0.0,3.68899178504944,3.689017534255981,9.080476957024076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.84033203125,0.0,1638.0150146484375,1895.4371337890625,0.0,3842.73681640625,0.9226742386817932,1.0,0.0,3.0,1.0,0.0
18204720,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7786479592323303,0.362956553697586,0.3310757577419281,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9279887080192566,0.6167142391204834,0.5868362784385681,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9562446475028992,0.6688745617866516,0.4692578613758087,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8354290723800659,0.4515133500099182,0.431756854057312,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6860778331756592,0.2452041357755661,1.1270126104354858,284.90631103515625,284.95001220703125,302.04998779296875,292.368408203125,298.3896179199219,297.15057373046875,284.9067077636719,1.0,0.6799226403236389,0.3425000011920929,0.3425000011920929,1.0,1.0,-3.5379812717437744,0.8939809203147888,2.644000291824341,0.095629833638668,0.834176778793335,0.834176778793335,0.0,227.656967163086,233.0,58695.859375,0.0,3901.556884765625,1.0,279.1571044921875,282.9594116210937,295.38824462890625,299.1877746582031,293.1499938964844,293.1499938964844,279.45001220703125,39070.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477574229240416,1.0,0.0,0.0,3.68899178504944,3.689017534255981,9.080476957024076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.84033203125,0.0,1638.0150146484375,1895.4371337890625,0.0,3842.73681640625,0.9226742386817932,1.0,0.0,3.0,1.0,0.0
18204780,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7758756279945374,0.3626796305179596,0.3307335674762726,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9238622188568116,0.6156078577041626,0.5856778025627136,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9530063271522522,0.6690879464149475,0.4692791104316711,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8328520655632019,0.4513883292675018,0.4315670728683471,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6839021444320679,0.2453489601612091,1.127629280090332,284.99615478515625,284.95001220703125,302.04998779296875,292.3607177734375,298.38983154296875,297.1517944335937,284.9952697753906,1.0,0.6811532974243164,0.3423556983470917,0.3423556983470917,1.0,1.0,-3.536706686019897,0.8931444883346558,2.643562078475952,0.0948628559708595,0.9167603850364684,0.9167603850364684,0.0,230.37570190429688,236.0,58009.1640625,0.0,3914.75390625,1.0,279.4427795410156,283.072021484375,295.3365173339844,299.0238037109375,293.1499938964844,293.1499938964844,279.1499938964844,33140.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391783475875854,1.0,0.0,0.0,3.821559190750122,3.8215854167938232,9.744834414959769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.2998046875,0.0,1749.3114013671875,1895.4371337890625,0.0,3764.970703125,0.9478251338005066,1.0,0.0,3.0,1.0,0.0
18204840,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7758756279945374,0.3626796305179596,0.3307335674762726,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9238622188568116,0.6156078577041626,0.5856778025627136,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9530063271522522,0.6690879464149475,0.4692791104316711,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8328520655632019,0.4513883292675018,0.4315670728683471,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6839021444320679,0.2453489601612091,1.127629280090332,284.99615478515625,284.95001220703125,302.04998779296875,292.3607177734375,298.38983154296875,297.1517944335937,284.9952697753906,1.0,0.6811532974243164,0.3423556983470917,0.3423556983470917,1.0,1.0,-3.536706686019897,0.8931444883346558,2.643562078475952,0.0948628559708595,0.9167603850364684,0.9167603850364684,0.0,230.37570190429688,236.0,58009.1640625,0.0,3914.75390625,1.0,279.4427795410156,283.072021484375,295.3365173339844,299.0238037109375,293.1499938964844,293.1499938964844,279.1499938964844,33140.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391783475875854,1.0,0.0,0.0,3.821559190750122,3.8215854167938232,9.744834414959769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.2998046875,0.0,1749.3114013671875,1895.4371337890625,0.0,3764.970703125,0.9478251338005066,1.0,0.0,3.0,1.0,0.0
18204900,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7743855714797974,0.3621281385421753,0.3305321037769317,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9216746091842652,0.6146072745323181,0.5850708484649658,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9512214064598083,0.6686062216758728,0.4692446887493133,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8314801454544067,0.4510019421577453,0.4314667880535126,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6827600598335266,0.2452563345432281,1.1280453205108645,284.8746643066406,284.95001220703125,302.04998779296875,292.3582458496094,298.3886413574219,297.1507568359375,284.8750915527344,1.0,0.6818089485168457,0.342283546924591,0.342283546924591,1.0,1.0,-3.5360796451568604,0.8927236199378967,2.6433560848236084,0.0946127548813819,0.8298816084861755,0.8298816084861755,0.0,231.8637237548828,236.0,58772.296875,0.0,3922.14013671875,1.0,279.194580078125,282.929931640625,295.3895263671875,299.23199462890625,293.1499938964844,293.1499938964844,279.1499938964844,38959.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945332944393158,1.0,0.0,0.0,3.761169195175171,3.761195659637451,9.43928284868889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8408203125,0.0,1721.771484375,1895.4371337890625,0.0,3820.822021484375,0.9354495406150818,1.0,0.0,3.0,1.0,0.0
18204960,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.772272527217865,0.3615041077136993,0.3300215899944305,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9187590479850768,0.613523542881012,0.584105372428894,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9486534595489502,0.6680299043655396,0.4688730537891388,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8295670747756958,0.4505321085453033,0.4310914576053619,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6810975670814514,0.2450876384973526,1.127691388130188,284.9071960449219,284.95001220703125,302.04998779296875,292.35675048828125,298.3868103027344,297.1488952636719,284.907958984375,1.0,0.6823272109031677,0.3422251045703888,0.3422251045703888,1.0,1.0,-3.5329811573028564,0.8915931582450867,2.641387939453125,0.0941470935940742,0.8324902653694153,0.8324902653694153,0.0,233.69813537597656,239.0,58540.41796875,0.0,3925.329833984375,1.0,279.1569519042969,282.9635925292969,295.3757629394531,299.16375732421875,293.1499938964844,293.1499938964844,279.45001220703125,39151.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468796253204346,1.0,0.0,0.0,3.674737215042114,3.674762964248657,9.01043733847473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.26220703125,0.0,1622.2716064453125,1895.4371337890625,0.0,3834.80810546875,0.9196431040763856,1.0,0.0,3.0,1.0,0.0
18205020,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7696200013160706,0.3612056374549866,0.3296597898006439,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9148511290550232,0.6124041676521301,0.5829346776008606,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9454073309898376,0.668174684047699,0.4688464701175689,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8270941376686096,0.4503856003284454,0.4308813512325287,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6790120005607605,0.2452184855937957,1.1282453536987305,284.9960632324219,284.95001220703125,302.04998779296875,292.35675048828125,298.3871154785156,297.1501159667969,284.9952392578125,1.0,0.6835343837738037,0.3421082198619842,0.3421082198619842,1.0,1.0,-3.531511068344116,0.890783429145813,2.6407275199890137,0.0934764742851257,0.9146182537078856,0.9146182537078856,0.0,236.4242401123047,242.0,57886.6953125,0.0,3938.043701171875,1.0,279.44268798828125,283.0743713378906,295.331298828125,299.008544921875,293.1499938964844,293.1499938964844,279.1499938964844,33109.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380329847335817,1.0,0.0,0.0,3.810871601104736,3.8108975887298575,9.69040456766379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.662109375,0.0,1736.099853515625,1895.4371337890625,0.0,3754.5439453125,0.9454134702682496,1.0,0.0,3.0,1.0,0.0
18205080,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7696200013160706,0.3612056374549866,0.3296597898006439,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9148511290550232,0.6124041676521301,0.5829346776008606,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9454073309898376,0.668174684047699,0.4688464701175689,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8270941376686096,0.4503856003284454,0.4308813512325287,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6790120005607605,0.2452184855937957,1.1282453536987305,284.9960632324219,284.95001220703125,302.04998779296875,292.35675048828125,298.3871154785156,297.1501159667969,284.9952392578125,1.0,0.6835343837738037,0.3421082198619842,0.3421082198619842,1.0,1.0,-3.531511068344116,0.890783429145813,2.6407275199890137,0.0934764742851257,0.9146182537078856,0.9146182537078856,0.0,236.4242401123047,242.0,57886.6953125,0.0,3938.043701171875,1.0,279.44268798828125,283.0743713378906,295.331298828125,299.008544921875,293.1499938964844,293.1499938964844,279.1499938964844,33109.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380329847335817,1.0,0.0,0.0,3.810871601104736,3.8108975887298575,9.69040456766379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.662109375,0.0,1736.099853515625,1895.4371337890625,0.0,3754.5439453125,0.9454134702682496,1.0,0.0,3.0,1.0,0.0
18205140,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7661802768707275,0.3600164949893951,0.3289299011230469,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9100961089134216,0.6103165745735168,0.581352174282074,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9410734176635742,0.6670565009117126,0.4683925807476043,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8239339590072632,0.4495134949684143,0.4303859770298004,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6763296723365784,0.2449452131986618,1.1282436847686768,284.90777587890625,284.95001220703125,302.04998779296875,292.36102294921875,298.3843078613281,297.1474304199219,284.9081115722656,1.0,0.6846840977668762,0.3419913351535797,0.3419913351535797,1.0,1.0,-3.5275936126708984,0.8892194032669067,2.638374328613281,0.0928188562393188,0.8311082124710083,0.8311082124710083,0.0,239.74826049804688,245.0,58440.1171875,0.0,3948.095458984375,1.0,279.1572570800781,282.9658203125,295.37847900390625,299.1574401855469,293.1499938964844,293.1499938964844,279.45001220703125,38989.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454820156097412,1.0,0.0,0.0,3.6670212745666495,3.6670467853546143,8.972638170234859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.7626953125,0.0,1612.2420654296875,1895.4371337890625,0.0,3822.170654296875,0.9177689552307128,1.0,0.0,3.0,1.0,0.0
18205200,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7661802768707275,0.3600164949893951,0.3289299011230469,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9100961089134216,0.6103165745735168,0.581352174282074,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9410734176635742,0.6670565009117126,0.4683925807476043,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8239339590072632,0.4495134949684143,0.4303859770298004,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6763296723365784,0.2449452131986618,1.1282436847686768,284.90777587890625,284.95001220703125,302.04998779296875,292.36102294921875,298.3843078613281,297.1474304199219,284.9081115722656,1.0,0.6846840977668762,0.3419913351535797,0.3419913351535797,1.0,1.0,-3.5275936126708984,0.8892194032669067,2.638374328613281,0.0928188562393188,0.8311082124710083,0.8311082124710083,0.0,239.74826049804688,245.0,58440.1171875,0.0,3948.095458984375,1.0,279.1572570800781,282.9658203125,295.37847900390625,299.1574401855469,293.1499938964844,293.1499938964844,279.45001220703125,38989.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454820156097412,1.0,0.0,0.0,3.6670212745666495,3.6670467853546143,8.972638170234859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.7626953125,0.0,1612.2420654296875,1895.4371337890625,0.0,3822.170654296875,0.9177689552307128,1.0,0.0,3.0,1.0,0.0
18205260,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7634458541870117,0.3595259487628937,0.3284693956375122,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.906282365322113,0.6090114712715149,0.5800859928131104,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9376068115234376,0.6669649481773376,0.4682601988315582,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8213472366333008,0.4491706490516662,0.4300693273544311,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6741081476211548,0.2448773384094238,1.1282881498336792,284.99542236328125,284.95001220703125,302.0492858886719,292.3669738769531,298.3831481933594,297.1468505859375,284.9945068359375,1.0,0.6858130097389221,0.3419081270694732,0.3419081270694732,1.0,1.0,-3.525024652481079,0.8881756067276001,2.636849164962769,0.0922328531742096,0.9124168753623962,0.9124168753623962,0.0,242.616439819336,248.0,57775.91796875,0.0,3958.827880859375,1.0,279.442626953125,283.075927734375,295.3413391113281,299.01055908203125,293.1499938964844,293.1499938964844,279.1499938964844,33103.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365924000740052,1.0,0.0,0.0,3.8019766807556152,3.802002668380737,9.645222007748089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.6083984375,0.0,1725.3074951171875,1895.4371337890625,0.0,3741.4150390625,0.9433985948562622,1.0,0.0,3.0,1.0,0.0
18205320,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7634458541870117,0.3595259487628937,0.3284693956375122,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.906282365322113,0.6090114712715149,0.5800859928131104,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9376068115234376,0.6669649481773376,0.4682601988315582,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8213472366333008,0.4491706490516662,0.4300693273544311,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6741081476211548,0.2448773384094238,1.1282881498336792,284.99542236328125,284.95001220703125,302.0492858886719,292.3669738769531,298.3831481933594,297.1468505859375,284.9945068359375,1.0,0.6858130097389221,0.3419081270694732,0.3419081270694732,1.0,1.0,-3.525024652481079,0.8881756067276001,2.636849164962769,0.0922328531742096,0.9124168753623962,0.9124168753623962,0.0,242.616439819336,248.0,57775.91796875,0.0,3958.827880859375,1.0,279.442626953125,283.075927734375,295.3413391113281,299.01055908203125,293.1499938964844,293.1499938964844,279.1499938964844,33103.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365924000740052,1.0,0.0,0.0,3.8019766807556152,3.802002668380737,9.645222007748089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.6083984375,0.0,1725.3074951171875,1895.4371337890625,0.0,3741.4150390625,0.9433985948562622,1.0,0.0,3.0,1.0,0.0
18205380,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7595503926277161,0.3579320609569549,0.3274358212947845,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9013542532920836,0.6065129041671753,0.578183650970459,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.932587504386902,0.6654025912284851,0.4675436317920685,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8176695108413696,0.4478621482849121,0.4292327165603637,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6708168983459473,0.2441286742687225,1.1265318393707275,284.9063415527344,284.95001220703125,302.047119140625,292.3717956542969,298.37652587890625,297.13995361328125,284.90655517578125,1.0,0.6866883635520935,0.3418248891830444,0.3418248891830444,1.0,1.0,-3.5175230503082275,0.8856242299079895,2.631898880004883,0.0914614498615264,0.8277308344841003,0.8277308344841003,0.0,246.3163604736328,251.0,58252.7421875,0.0,3961.9521484375,1.0,279.1573486328125,282.9681701660156,295.3898620605469,299.1587829589844,293.1499938964844,293.1499938964844,279.45001220703125,39108.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441872239112854,1.0,0.0,0.0,3.653142929077149,3.653168439865112,8.904850119506591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.95361328125,0.0,1597.387451171875,1895.4371337890625,0.0,3810.448486328125,0.9147793054580688,1.0,0.0,3.0,1.0,0.0
18205440,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7595503926277161,0.3579320609569549,0.3274358212947845,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9013542532920836,0.6065129041671753,0.578183650970459,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.932587504386902,0.6654025912284851,0.4675436317920685,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8176695108413696,0.4478621482849121,0.4292327165603637,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6708168983459473,0.2441286742687225,1.1265318393707275,284.9063415527344,284.95001220703125,302.047119140625,292.3717956542969,298.37652587890625,297.13995361328125,284.90655517578125,1.0,0.6866883635520935,0.3418248891830444,0.3418248891830444,1.0,1.0,-3.5175230503082275,0.8856242299079895,2.631898880004883,0.0914614498615264,0.8277308344841003,0.8277308344841003,0.0,246.3163604736328,251.0,58252.7421875,0.0,3961.9521484375,1.0,279.1573486328125,282.9681701660156,295.3898620605469,299.1587829589844,293.1499938964844,293.1499938964844,279.45001220703125,39108.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441872239112854,1.0,0.0,0.0,3.653142929077149,3.653168439865112,8.904850119506591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.95361328125,0.0,1597.387451171875,1895.4371337890625,0.0,3810.448486328125,0.9147793054580688,1.0,0.0,3.0,1.0,0.0
18205500,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7577140927314758,0.3574804067611694,0.3269093334674835,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8990498185157776,0.6056363582611084,0.5772162079811096,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.930224359035492,0.6651221513748169,0.4671936333179474,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.815893292427063,0.447458267211914,0.4287659227848053,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6691853404045105,0.2438414841890335,1.125213623046875,285.01129150390625,284.95001220703125,302.04547119140625,292.373779296875,298.3737487792969,297.137451171875,285.0108337402344,1.0,0.6870087385177612,0.3417832851409912,0.3417832851409912,1.0,1.0,-3.5131521224975586,0.8841650485992432,2.6289870738983154,0.0909065902233123,0.9016729593276978,0.9016729593276978,0.0,248.0350036621093,251.0,57451.57421875,0.0,3961.150390625,1.0,279.4017944335937,283.0947265625,295.337646484375,298.9516296386719,293.1499938964844,293.1499938964844,279.45001220703125,33532.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376301169395448,1.0,0.0,0.0,3.7152466773986816,3.7152719497680655,9.210190796693496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0458984375,0.0,1626.263671875,1895.4371337890625,0.0,3750.8740234375,0.9261513948440552,1.0,0.0,3.0,1.0,0.0
