time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205560,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7563958168029785,0.3570878803730011,0.3266363143920898,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8973008990287781,0.6048281788825989,0.5765422582626343,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9285394549369812,0.6649150848388672,0.4671207070350647,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8145716786384583,0.4471137225627899,0.4285155534744262,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6679681539535522,0.2435953915119171,1.124416708946228,284.9906616210937,284.95001220703125,302.04351806640625,292.3755187988281,298.37164306640625,297.1356201171875,284.9894104003906,1.0,0.6874038577079773,0.341771125793457,0.341771125793457,1.0,1.0,-3.510664701461792,0.8833639025688171,2.62730073928833,0.0906453877687454,0.9049000144004822,0.9049000144004822,0.0,249.4339294433593,254.0,57505.93359375,0.0,3963.212890625,1.0,279.4433898925781,283.076416015625,295.3485412597656,299.00396728515625,293.1499938964844,293.1499938964844,279.1499938964844,33210.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351635575294496,1.0,0.0,0.0,3.784680604934693,3.7847063541412354,9.557663815940032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.568359375,0.0,1705.385986328125,1895.4371337890625,0.0,3728.377685546875,0.9392287135124208,1.0,0.0,3.0,1.0,0.0
18205620,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7525554895401001,0.3553119301795959,0.3254145383834839,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8924923539161682,0.602121114730835,0.5744171738624573,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9235396385192872,0.6631270051002502,0.4662292897701263,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8107624053955078,0.4455691277980804,0.4274286031723022,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6645333766937256,0.242554485797882,1.1211998462677002,284.9057312011719,284.95001220703125,302.0384826660156,292.3781433105469,298.3632202148437,297.1272277832031,284.9059143066406,1.0,0.6879084706306458,0.341746836900711,0.341746836900711,1.0,1.0,-3.500399112701416,0.8801547884941101,2.620244264602661,0.0898570716381073,0.8217182755470276,0.8217182755470276,0.0,253.0599670410156,257.0,57889.84375,0.0,3958.8291015625,1.0,279.1575012207031,282.9750366210937,295.39453125,299.1427307128906,293.1499938964844,293.1499938964844,279.45001220703125,39271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424374103546144,1.0,0.0,0.0,3.623887538909912,3.6239125728607178,8.762796142036677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.6435546875,0.0,1565.7598876953125,1895.4371337890625,0.0,3794.584228515625,0.9084569215774536,1.0,0.0,3.0,1.0,0.0
18205680,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7525554895401001,0.3553119301795959,0.3254145383834839,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8924923539161682,0.602121114730835,0.5744171738624573,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9235396385192872,0.6631270051002502,0.4662292897701263,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8107624053955078,0.4455691277980804,0.4274286031723022,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6645333766937256,0.242554485797882,1.1211998462677002,284.9057312011719,284.95001220703125,302.0384826660156,292.3781433105469,298.3632202148437,297.1272277832031,284.9059143066406,1.0,0.6879084706306458,0.341746836900711,0.341746836900711,1.0,1.0,-3.500399112701416,0.8801547884941101,2.620244264602661,0.0898570716381073,0.8217182755470276,0.8217182755470276,0.0,253.0599670410156,257.0,57889.84375,0.0,3958.8291015625,1.0,279.1575012207031,282.9750366210937,295.39453125,299.1427307128906,293.1499938964844,293.1499938964844,279.45001220703125,39271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424374103546144,1.0,0.0,0.0,3.623887538909912,3.6239125728607178,8.762796142036677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.6435546875,0.0,1565.7598876953125,1895.4371337890625,0.0,3794.584228515625,0.9084569215774536,1.0,0.0,3.0,1.0,0.0
18205740,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.74953293800354,0.3543244898319244,0.3244892060756683,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8885790705680847,0.600269079208374,0.5726219415664673,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9196566939353944,0.6624441146850586,0.4656777679920196,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8076088428497314,0.4446396827697754,0.4265387654304504,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6616780161857605,0.2418097853660583,1.1180814504623413,284.98895263671875,284.95001220703125,302.0320739746094,292.3796691894531,298.35723876953125,297.12237548828125,284.98809814453125,1.0,0.6883288025856018,0.3417225182056427,0.3417225182056427,1.0,1.0,-3.491635322570801,0.8774099946022034,2.614225387573242,0.0890203565359115,0.8968786001205444,0.8968786001205444,0.0,256.0413818359375,260.0,57111.953125,0.0,3954.421630859375,1.0,279.4422912597656,283.0832824707031,295.3519592285156,298.9835510253906,293.1499938964844,293.1499938964844,279.75,33405.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93315190076828,1.0,0.0,0.0,3.750000476837158,3.750025987625122,9.383306860399898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.96630859375,0.0,1665.790283203125,1895.4371337890625,0.0,3709.99755859375,0.9319517612457277,1.0,0.0,3.0,1.0,0.0
18205800,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.74953293800354,0.3543244898319244,0.3244892060756683,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8885790705680847,0.600269079208374,0.5726219415664673,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9196566939353944,0.6624441146850586,0.4656777679920196,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8076088428497314,0.4446396827697754,0.4265387654304504,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6616780161857605,0.2418097853660583,1.1180814504623413,284.98895263671875,284.95001220703125,302.0320739746094,292.3796691894531,298.35723876953125,297.12237548828125,284.98809814453125,1.0,0.6883288025856018,0.3417225182056427,0.3417225182056427,1.0,1.0,-3.491635322570801,0.8774099946022034,2.614225387573242,0.0890203565359115,0.8968786001205444,0.8968786001205444,0.0,256.0413818359375,260.0,57111.953125,0.0,3954.421630859375,1.0,279.4422912597656,283.0832824707031,295.3519592285156,298.9835510253906,293.1499938964844,293.1499938964844,279.75,33405.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93315190076828,1.0,0.0,0.0,3.750000476837158,3.750025987625122,9.383306860399898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.96630859375,0.0,1665.790283203125,1895.4371337890625,0.0,3709.99755859375,0.9319517612457277,1.0,0.0,3.0,1.0,0.0
18205860,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7470697164535522,0.3535151779651642,0.3238608837127685,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8852719664573669,0.5986406803131104,0.5711893439292908,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9165125489234924,0.6619943380355835,0.46543750166893,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8049286007881165,0.4438996911048889,0.4259381294250488,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6593232750892639,0.2412057965993881,1.1158431768417358,285.0436706542969,284.95001220703125,302.0242614746094,292.380126953125,298.3529052734375,297.1195678710937,285.0406799316406,1.0,0.6889280080795288,0.3417720794677734,0.3417720794677734,1.0,1.0,-3.485451459884644,0.8756712079048157,2.6097800731658936,0.0887000784277916,0.9984421730041504,0.9984421730041504,0.0,258.7481689453125,263.0,56589.5546875,0.0,3954.89697265625,1.0,279.7440795898437,283.15771484375,295.35772705078125,298.94287109375,293.1499938964844,293.1499938964844,279.45001220703125,30613.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259892106056212,1.0,0.0,0.0,3.967625141143799,3.967652082443237,1.0503995326871518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.36328125,0.0,1912.9447021484373,1895.4371337890625,0.0,3644.324462890625,0.9786766171455384,1.0,0.0,3.0,1.0,0.0
18205920,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7470697164535522,0.3535151779651642,0.3238608837127685,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8852719664573669,0.5986406803131104,0.5711893439292908,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9165125489234924,0.6619943380355835,0.46543750166893,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8049286007881165,0.4438996911048889,0.4259381294250488,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6593232750892639,0.2412057965993881,1.1158431768417358,285.0436706542969,284.95001220703125,302.0242614746094,292.380126953125,298.3529052734375,297.1195678710937,285.0406799316406,1.0,0.6889280080795288,0.3417720794677734,0.3417720794677734,1.0,1.0,-3.485451459884644,0.8756712079048157,2.6097800731658936,0.0887000784277916,0.9984421730041504,0.9984421730041504,0.0,258.7481689453125,263.0,56589.5546875,0.0,3954.89697265625,1.0,279.7440795898437,283.15771484375,295.35772705078125,298.94287109375,293.1499938964844,293.1499938964844,279.45001220703125,30613.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259892106056212,1.0,0.0,0.0,3.967625141143799,3.967652082443237,1.0503995326871518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.36328125,0.0,1912.9447021484373,1895.4371337890625,0.0,3644.324462890625,0.9786766171455384,1.0,0.0,3.0,1.0,0.0
18205980,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7431071400642395,0.3512521386146545,0.3223526775836944,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8803168535232544,0.5954055190086365,0.5687450170516968,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9114034175872804,0.6595085859298706,0.4642219841480255,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8007004261016846,0.4419013261795044,0.4245686829090118,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6557391881942749,0.2398205548524856,1.111538648605347,284.8846740722656,284.95001220703125,302.0150451660156,292.3795166015625,298.3424987792969,297.1098022460937,284.8857727050781,1.0,0.6891983151435852,0.3418216407299042,0.3418216407299042,1.0,1.0,-3.4724252223968506,0.8718425631523132,2.6005825996398926,0.0880257412791252,0.8733502626419067,0.8733502626419067,0.0,262.58990478515625,266.0,57365.80078125,0.0,3944.81494140625,1.0,279.4551696777344,282.9789428710937,295.41357421875,299.1282043457031,293.1499938964844,293.1499938964844,279.75,38423.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372502565383912,1.0,0.0,0.0,3.888932943344116,3.888960838317871,1.00914644463046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.56103515625,0.0,1874.7728271484373,1895.4371337890625,0.0,3747.412353515625,0.9659555554389954,1.0,0.0,3.0,1.0,0.0
18206040,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7431071400642395,0.3512521386146545,0.3223526775836944,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8803168535232544,0.5954055190086365,0.5687450170516968,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9114034175872804,0.6595085859298706,0.4642219841480255,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8007004261016846,0.4419013261795044,0.4245686829090118,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6557391881942749,0.2398205548524856,1.111538648605347,284.8846740722656,284.95001220703125,302.0150451660156,292.3795166015625,298.3424987792969,297.1098022460937,284.8857727050781,1.0,0.6891983151435852,0.3418216407299042,0.3418216407299042,1.0,1.0,-3.4724252223968506,0.8718425631523132,2.6005825996398926,0.0880257412791252,0.8733502626419067,0.8733502626419067,0.0,262.58990478515625,266.0,57365.80078125,0.0,3944.81494140625,1.0,279.4551696777344,282.9789428710937,295.41357421875,299.1282043457031,293.1499938964844,293.1499938964844,279.75,38423.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372502565383912,1.0,0.0,0.0,3.888932943344116,3.888960838317871,1.00914644463046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.56103515625,0.0,1874.7728271484373,1895.4371337890625,0.0,3747.412353515625,0.9659555554389954,1.0,0.0,3.0,1.0,0.0
18206100,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7411262392997742,0.3505047857761383,0.3215105831623077,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8778501749038696,0.5941919684410095,0.5674057602882385,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.908915638923645,0.658819317817688,0.4635307192802429,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7985592484474182,0.4411734640598297,0.4237578809261322,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6538854837417603,0.2392272353172302,1.108764886856079,285.0041198730469,284.95001220703125,302.00994873046875,292.3788146972656,298.3380126953125,297.10614013671875,285.005126953125,1.0,0.6891654133796692,0.3418464362621307,0.3418464362621307,1.0,1.0,-3.464651346206665,0.8695493340492249,2.595102071762085,0.0874232649803161,0.9519894123077391,0.9519894123077391,0.0,264.4163818359375,266.0,56380.25390625,0.0,3936.072509765625,1.0,279.706787109375,283.12359619140625,295.3512268066406,298.9046936035156,293.1499938964844,293.1499938964844,279.75,33822.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311594367027284,1.0,0.0,0.0,3.93759036064148,3.937617778778076,1.0345568171032935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.8203125,0.0,1900.067626953125,1895.4371337890625,0.0,3691.76416015625,0.9758379459381104,1.0,0.0,3.0,1.0,0.0
18206160,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7398054599761963,0.3499413430690765,0.3210353553295135,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8761088848114014,0.5931798219680786,0.5664852857589722,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9073082804679872,0.6583701968193054,0.4632396101951599,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7970779538154602,0.4406100809574127,0.4232584536075592,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6525644063949585,0.2387446612119674,1.1067734956741333,284.991943359375,284.95001220703125,302.0044860839844,292.3778381347656,298.3348083496094,297.1038513183594,284.9905090332031,1.0,0.6892380118370056,0.3419035971164703,0.3419035971164703,1.0,1.0,-3.459623575210572,0.8681859374046326,2.591437578201294,0.0871850475668907,0.9604272842407228,0.9604272842407228,0.0,265.7706298828125,269.0,56379.48046875,0.0,3931.44970703125,1.0,279.7449035644531,283.1127624511719,295.354736328125,298.9451904296875,293.1499938964844,293.1499938964844,279.45001220703125,33308.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288316369056702,1.0,0.0,0.0,4.003129959106445,4.003157615661621,1.0692829164327122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.4658203125,0.0,1981.6158447265625,1895.4371337890625,0.0,3670.42724609375,0.9884693026542664,1.0,0.0,3.0,1.0,0.0
18206220,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7362114191055298,0.3477697968482971,0.3194894194602966,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8715887069702148,0.5900068283081055,0.5639570951461792,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9029666185379028,0.65599524974823,0.4619791507720947,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7931448817253113,0.4385954141616821,0.4217526614665985,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6491878032684326,0.237246572971344,1.101531147956848,284.88385009765625,284.95001220703125,301.9925537109375,292.3750915527344,298.3244934082031,297.0949401855469,284.8852233886719,1.0,0.6891739964485168,0.3420179188251495,0.3420179188251495,1.0,1.0,-3.4451005458831787,0.8640954494476318,2.581005096435547,0.0865508094429969,0.8520694971084595,0.8520694971084595,0.0,269.24273681640625,272.0,56785.234375,0.0,3915.530517578125,1.0,279.4557800292969,282.99029541015625,295.3939819335937,299.07550048828125,293.1499938964844,293.1499938964844,279.75,40064.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936675190925598,1.0,0.0,0.0,3.8370494842529297,3.8370769023895264,9.823993423196953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.0634765625,0.0,1822.697509765625,1895.4371337890625,0.0,3742.169921875,0.9560170769691468,1.0,0.0,3.0,1.0,0.0
18206280,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7362114191055298,0.3477697968482971,0.3194894194602966,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8715887069702148,0.5900068283081055,0.5639570951461792,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9029666185379028,0.65599524974823,0.4619791507720947,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7931448817253113,0.4385954141616821,0.4217526614665985,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6491878032684326,0.237246572971344,1.101531147956848,284.88385009765625,284.95001220703125,301.9925537109375,292.3750915527344,298.3244934082031,297.0949401855469,284.8852233886719,1.0,0.6891739964485168,0.3420179188251495,0.3420179188251495,1.0,1.0,-3.4451005458831787,0.8640954494476318,2.581005096435547,0.0865508094429969,0.8520694971084595,0.8520694971084595,0.0,269.24273681640625,272.0,56785.234375,0.0,3915.530517578125,1.0,279.4557800292969,282.99029541015625,295.3939819335937,299.07550048828125,293.1499938964844,293.1499938964844,279.75,40064.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936675190925598,1.0,0.0,0.0,3.8370494842529297,3.8370769023895264,9.823993423196953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.0634765625,0.0,1822.697509765625,1895.4371337890625,0.0,3742.169921875,0.9560170769691468,1.0,0.0,3.0,1.0,0.0
18206340,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.733392596244812,0.3465630114078522,0.3182988464832306,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8679513931274414,0.5878826379776001,0.5618273019790649,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.899702787399292,0.654975414276123,0.4611211121082306,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7899836301803589,0.4373556077480316,0.4205068349838257,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6463950872421265,0.2361586987972259,1.0966676473617554,284.99237060546875,284.95001220703125,301.9792785644531,292.3713073730469,298.3175048828125,297.09063720703125,284.99139404296875,1.0,0.6890953779220581,0.3421322107315063,0.3421322107315063,1.0,1.0,-3.43271803855896,0.8606640100479126,2.572053909301758,0.0858769863843917,0.9401639699935912,0.9401639699935912,0.0,272.0428161621094,275.0,55795.93359375,0.0,3901.09814453125,1.0,279.7436218261719,283.12548828125,295.3401794433594,298.892822265625,293.1499938964844,293.1499938964844,279.45001220703125,33702.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264631271362304,1.0,0.0,0.0,3.944509506225586,3.9445371627807617,1.0381959327787629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.8310546875,0.0,1908.028076171875,1895.4371337890625,0.0,3648.679931640625,0.9757884740829468,1.0,0.0,3.0,1.0,0.0
18206400,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.733392596244812,0.3465630114078522,0.3182988464832306,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8679513931274414,0.5878826379776001,0.5618273019790649,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.899702787399292,0.654975414276123,0.4611211121082306,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7899836301803589,0.4373556077480316,0.4205068349838257,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6463950872421265,0.2361586987972259,1.0966676473617554,284.99237060546875,284.95001220703125,301.9792785644531,292.3713073730469,298.3175048828125,297.09063720703125,284.99139404296875,1.0,0.6890953779220581,0.3421322107315063,0.3421322107315063,1.0,1.0,-3.43271803855896,0.8606640100479126,2.572053909301758,0.0858769863843917,0.9401639699935912,0.9401639699935912,0.0,272.0428161621094,275.0,55795.93359375,0.0,3901.09814453125,1.0,279.7436218261719,283.12548828125,295.3401794433594,298.892822265625,293.1499938964844,293.1499938964844,279.45001220703125,33702.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264631271362304,1.0,0.0,0.0,3.944509506225586,3.9445371627807617,1.0381959327787629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.8310546875,0.0,1908.028076171875,1895.4371337890625,0.0,3648.679931640625,0.9757884740829468,1.0,0.0,3.0,1.0,0.0
18206460,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.730024516582489,0.3444166481494903,0.3167680501937866,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8637383580207825,0.5847330689430237,0.5593120455741882,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8957367539405823,0.6526061296463013,0.4598581492900848,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7862740755081177,0.4353366196155548,0.418988972902298,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6432355642318726,0.2346332222223281,1.0912597179412842,284.8931579589844,284.95001220703125,301.9646911621094,292.3664855957031,298.30780029296875,297.08306884765625,284.894287109375,1.0,0.6889634728431702,0.3423228561878204,0.3423228561878204,1.0,1.0,-3.418012380599976,0.8567346334457397,2.5612776279449463,0.0854623839259147,0.8415957093238831,0.8415957093238831,0.0,275.38409423828125,278.0,56144.21484375,0.0,3884.108642578125,1.0,279.4561767578125,283.0123291015625,295.38165283203125,299.022705078125,293.1499938964844,293.1499938964844,279.75,40077.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335610270500184,1.0,0.0,0.0,3.7713778018951416,3.771404504776001,9.490593129157788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.24169921875,0.0,1742.6246337890625,1895.4371337890625,0.0,3713.73828125,0.941632091999054,1.0,0.0,3.0,1.0,0.0
18206520,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.730024516582489,0.3444166481494903,0.3167680501937866,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8637383580207825,0.5847330689430237,0.5593120455741882,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8957367539405823,0.6526061296463013,0.4598581492900848,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7862740755081177,0.4353366196155548,0.418988972902298,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6432355642318726,0.2346332222223281,1.0912597179412842,284.8931579589844,284.95001220703125,301.9646911621094,292.3664855957031,298.30780029296875,297.08306884765625,284.894287109375,1.0,0.6889634728431702,0.3423228561878204,0.3423228561878204,1.0,1.0,-3.418012380599976,0.8567346334457397,2.5612776279449463,0.0854623839259147,0.8415957093238831,0.8415957093238831,0.0,275.38409423828125,278.0,56144.21484375,0.0,3884.108642578125,1.0,279.4561767578125,283.0123291015625,295.38165283203125,299.022705078125,293.1499938964844,293.1499938964844,279.75,40077.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335610270500184,1.0,0.0,0.0,3.7713778018951416,3.771404504776001,9.490593129157788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.24169921875,0.0,1742.6246337890625,1895.4371337890625,0.0,3713.73828125,0.941632091999054,1.0,0.0,3.0,1.0,0.0
18206580,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.727270781993866,0.3431378304958343,0.3155417442321777,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8602380752563477,0.5825250744819641,0.5571372509002686,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8925520777702332,0.6514610052108765,0.4589436948299408,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7831892967224121,0.4340108036994934,0.4176889061927795,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6405326128005981,0.2334716767072677,1.0861459970474243,284.9933776855469,284.95001220703125,301.9487609863281,292.3606262207031,298.3009948730469,297.0795288085937,284.9923400878906,1.0,0.6888278722763062,0.3425135016441345,0.3425135016441345,1.0,1.0,-3.405100107192993,0.8533647060394287,2.5517354011535645,0.0849984735250473,0.926982879638672,0.926982879638672,0.0,278.174072265625,281.0,55203.1953125,0.0,3868.444091796875,1.0,279.7432556152344,283.13848876953125,295.32867431640625,298.84429931640625,293.1499938964844,293.1499938964844,279.45001220703125,33579.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232322573661804,1.0,0.0,0.0,3.88729190826416,3.88731861114502,1.008294930215925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.6083984375,0.0,1834.0919189453125,1895.4371337890625,0.0,3618.957275390625,0.962846338748932,1.0,0.0,3.0,1.0,0.0
18206640,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.727270781993866,0.3431378304958343,0.3155417442321777,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8602380752563477,0.5825250744819641,0.5571372509002686,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8925520777702332,0.6514610052108765,0.4589436948299408,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7831892967224121,0.4340108036994934,0.4176889061927795,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6405326128005981,0.2334716767072677,1.0861459970474243,284.9933776855469,284.95001220703125,301.9487609863281,292.3606262207031,298.3009948730469,297.0795288085937,284.9923400878906,1.0,0.6888278722763062,0.3425135016441345,0.3425135016441345,1.0,1.0,-3.405100107192993,0.8533647060394287,2.5517354011535645,0.0849984735250473,0.926982879638672,0.926982879638672,0.0,278.174072265625,281.0,55203.1953125,0.0,3868.444091796875,1.0,279.7432556152344,283.13848876953125,295.32867431640625,298.84429931640625,293.1499938964844,293.1499938964844,279.45001220703125,33579.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232322573661804,1.0,0.0,0.0,3.88729190826416,3.88731861114502,1.008294930215925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.6083984375,0.0,1834.0919189453125,1895.4371337890625,0.0,3618.957275390625,0.962846338748932,1.0,0.0,3.0,1.0,0.0
18206700,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7258318066596985,0.3420824706554413,0.3149053752422333,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8584321737289429,0.5809678435325623,0.5560258626937866,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8908764123916626,0.6502817869186401,0.458446204662323,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7815951108932495,0.433010995388031,0.4170320928096771,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6391671895980835,0.2327148020267486,1.083669662475586,284.8658752441406,284.95001220703125,301.9403076171875,292.3573303222656,298.29644775390625,297.0764465332031,284.8652648925781,1.0,0.6887936592102051,0.3426088094711303,0.3426088094711303,1.0,1.0,-3.398638963699341,0.85166996717453,2.546968936920166,0.0848941728472709,0.8344431519508362,0.8344431519508362,0.0,279.6810302734375,281.0,55884.51953125,0.0,3861.26416015625,1.0,279.4935607910156,282.991943359375,295.38409423828125,299.0476379394531,293.1499938964844,293.1499938964844,279.45001220703125,39379.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291157126426696,1.0,0.0,0.0,3.820024967193604,3.820052146911621,9.737011623656144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.90625,0.0,1796.304443359375,1895.4371337890625,0.0,3673.033203125,0.9487284421920776,1.0,0.0,3.0,1.0,0.0
18206760,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7239072322845459,0.3409179747104645,0.3139396607875824,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8561344742774963,0.5792859792709351,0.5545321106910706,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8886271119117737,0.6489627957344055,0.4575853645801544,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7795225381851196,0.4318948090076446,0.4160769879817962,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6374287605285645,0.2318598628044128,1.0803513526916504,284.8970947265625,284.95001220703125,301.9315185546875,292.353759765625,298.2911071777344,297.072509765625,284.8981628417969,1.0,0.6886174082756042,0.3427331447601318,0.3427331447601318,1.0,1.0,-3.389508008956909,0.8492401242256165,2.540267944335937,0.0845969468355178,0.8324031829833984,0.8324031829833984,0.0,281.5372619628906,284.0,55506.8359375,0.0,3849.571533203125,1.0,279.45660400390625,283.0292358398437,295.3690185546875,298.9714050292969,293.1499938964844,293.1499938964844,279.75,40043.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930347740650177,1.0,0.0,0.0,3.711648464202881,3.711674690246582,9.192358447762672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.740234375,0.0,1671.6519775390625,1895.4371337890625,0.0,3684.328125,0.9284458756446838,1.0,0.0,3.0,1.0,0.0
18206820,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7211034297943115,0.3395310342311859,0.3126314580440521,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8526948690414429,0.5769482851028442,0.5522530674934387,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8854436278343201,0.6476439833641052,0.4565656185150146,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7764438986778259,0.4304413497447967,0.4146713018417358,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6347351670265198,0.2305915653705597,1.074810266494751,284.9912109375,284.95001220703125,301.9129943847656,292.34588623046875,298.2839660644531,297.0692443847656,284.9901733398437,1.0,0.6883933544158936,0.3429818153381347,0.3429818153381347,1.0,1.0,-3.375605344772339,0.8457295894622803,2.5298757553100586,0.0842297375202179,0.9138426184654236,0.9138426184654236,0.0,284.3606872558594,287.0,54593.41015625,0.0,3831.83740234375,1.0,279.7428894042969,283.1488647460937,295.3139953613281,298.7924194335937,293.1499938964844,293.1499938964844,279.45001220703125,33544.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200467467308044,1.0,0.0,0.0,3.832139015197754,3.832165241241455,9.798865221455344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.4677734375,0.0,1765.3907470703125,1895.4371337890625,0.0,3589.58984375,0.95043283700943,1.0,0.0,3.0,1.0,0.0
18206880,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7211034297943115,0.3395310342311859,0.3126314580440521,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8526948690414429,0.5769482851028442,0.5522530674934387,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8854436278343201,0.6476439833641052,0.4565656185150146,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7764438986778259,0.4304413497447967,0.4146713018417358,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6347351670265198,0.2305915653705597,1.074810266494751,284.9912109375,284.95001220703125,301.9129943847656,292.34588623046875,298.2839660644531,297.0692443847656,284.9901733398437,1.0,0.6883933544158936,0.3429818153381347,0.3429818153381347,1.0,1.0,-3.375605344772339,0.8457295894622803,2.5298757553100586,0.0842297375202179,0.9138426184654236,0.9138426184654236,0.0,284.3606872558594,287.0,54593.41015625,0.0,3831.83740234375,1.0,279.7428894042969,283.1488647460937,295.3139953613281,298.7924194335937,293.1499938964844,293.1499938964844,279.45001220703125,33544.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200467467308044,1.0,0.0,0.0,3.832139015197754,3.832165241241455,9.798865221455344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.4677734375,0.0,1765.3907470703125,1895.4371337890625,0.0,3589.58984375,0.95043283700943,1.0,0.0,3.0,1.0,0.0
18206940,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7176742553710938,0.3372389376163482,0.3109482824802398,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.848695695400238,0.5736164450645447,0.5495421290397644,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8815640807151794,0.6450188159942627,0.4551015496253967,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7728220224380493,0.4282232224941253,0.4129497408866882,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6316568851470947,0.2288864850997924,1.0685632228851318,284.8996276855469,284.95001220703125,301.8931884765625,292.3370056152344,298.27374267578125,297.0625915527344,284.9000244140625,1.0,0.6880847215652466,0.3432304859161377,0.3432304859161377,1.0,1.0,-3.358985424041748,0.8413662910461426,2.517619132995605,0.0838174223899841,0.822934627532959,0.822934627532959,0.0,287.7330627441406,275.0,54858.1484375,0.0,3810.721435546875,1.0,279.4571838378906,283.04461669921875,295.3516540527344,298.9141540527344,293.1499938964844,293.1499938964844,279.75,39874.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271090626716614,1.0,0.0,0.0,3.65397572517395,3.654001474380493,8.908911013350007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.34375,0.0,1604.068359375,1895.4371337890625,0.0,3654.6142578125,0.9156230092048644,1.0,0.0,3.0,1.0,0.0
18207000,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7176742553710938,0.3372389376163482,0.3109482824802398,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.848695695400238,0.5736164450645447,0.5495421290397644,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8815640807151794,0.6450188159942627,0.4551015496253967,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7728220224380493,0.4282232224941253,0.4129497408866882,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6316568851470947,0.2288864850997924,1.0685632228851318,284.8996276855469,284.95001220703125,301.8931884765625,292.3370056152344,298.27374267578125,297.0625915527344,284.9000244140625,1.0,0.6880847215652466,0.3432304859161377,0.3432304859161377,1.0,1.0,-3.358985424041748,0.8413662910461426,2.517619132995605,0.0838174223899841,0.822934627532959,0.822934627532959,0.0,287.7330627441406,275.0,54858.1484375,0.0,3810.721435546875,1.0,279.4571838378906,283.04461669921875,295.3516540527344,298.9141540527344,293.1499938964844,293.1499938964844,279.75,39874.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271090626716614,1.0,0.0,0.0,3.65397572517395,3.654001474380493,8.908911013350007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.34375,0.0,1604.068359375,1895.4371337890625,0.0,3654.6142578125,0.9156230092048644,1.0,0.0,3.0,1.0,0.0
18207060,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7182962894439697,0.3357771337032318,0.3093234896659851,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.849552571773529,0.5711687207221985,0.5469037294387817,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8830907344818115,0.6435519456863403,0.4537934064865112,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.773777961730957,0.4266611635684967,0.4111805856227875,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6318915486335754,0.2275310009717941,1.0613572597503662,284.9872436523437,284.95001220703125,301.8721008300781,292.3271179199219,298.26629638671875,297.0596923828125,284.9862365722656,1.0,0.6836019158363342,0.3435609638690948,0.3435609638690948,1.0,1.0,-3.341488838195801,0.8369694352149963,2.504519462585449,0.0834241062402725,0.8990433812141418,0.8990433812141418,0.0,283.5897521972656,263.0,53911.609375,0.0,3744.760009765625,1.0,279.74249267578125,283.1589660644531,295.2945861816406,298.7322082519531,293.1499938964844,293.1499938964844,280.04998779296875,33618.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916715919971466,1.0,0.0,0.0,3.77251410484314,3.7725398540496826,9.49631328239775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.22021484375,0.0,1694.0445556640625,1895.4371337890625,0.0,3558.8203125,0.937093198299408,1.0,0.0,3.0,1.0,0.0
18207120,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7182962894439697,0.3357771337032318,0.3093234896659851,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.849552571773529,0.5711687207221985,0.5469037294387817,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8830907344818115,0.6435519456863403,0.4537934064865112,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.773777961730957,0.4266611635684967,0.4111805856227875,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6318915486335754,0.2275310009717941,1.0613572597503662,284.9872436523437,284.95001220703125,301.8721008300781,292.3271179199219,298.26629638671875,297.0596923828125,284.9862365722656,1.0,0.6836019158363342,0.3435609638690948,0.3435609638690948,1.0,1.0,-3.341488838195801,0.8369694352149963,2.504519462585449,0.0834241062402725,0.8990433812141418,0.8990433812141418,0.0,283.5897521972656,263.0,53911.609375,0.0,3744.760009765625,1.0,279.74249267578125,283.1589660644531,295.2945861816406,298.7322082519531,293.1499938964844,293.1499938964844,280.04998779296875,33618.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916715919971466,1.0,0.0,0.0,3.77251410484314,3.7725398540496826,9.49631328239775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.22021484375,0.0,1694.0445556640625,1895.4371337890625,0.0,3558.8203125,0.937093198299408,1.0,0.0,3.0,1.0,0.0
18207180,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7214425206184387,0.334593266248703,0.3079429566860199,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8534037470817566,0.5690199732780457,0.5445495843887329,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8879359364509583,0.6424012184143066,0.4527480602264404,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7775956988334656,0.4253667891025543,0.4096245765686035,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6342827677726746,0.2264081239700317,1.0547151565551758,285.0464172363281,284.95001220703125,301.8497314453125,292.3162536621094,298.2606506347656,297.0594482421875,285.043212890625,1.0,0.677470326423645,0.343891441822052,0.343891441822052,1.0,1.0,-3.325880527496338,0.8331494927406311,2.492731094360352,0.083212062716484,1.0,1.0,0.0,275.3355712890625,251.0,53195.78125,0.0,3660.548095703125,1.0,280.0442199707031,283.2395935058594,295.2880554199219,298.66754150390625,293.1499938964844,293.1499938964844,279.75,30751.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908260703086853,1.0,0.0,0.0,3.984591484069824,3.984618902206421,1.0594022796794889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.0791015625,0.0,1936.22509765625,1895.4371337890625,0.0,3480.45556640625,0.982556939125061,1.0,0.0,3.0,1.0,0.0
18207240,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7214425206184387,0.334593266248703,0.3079429566860199,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8534037470817566,0.5690199732780457,0.5445495843887329,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8879359364509583,0.6424012184143066,0.4527480602264404,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7775956988334656,0.4253667891025543,0.4096245765686035,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6342827677726746,0.2264081239700317,1.0547151565551758,285.0464172363281,284.95001220703125,301.8497314453125,292.3162536621094,298.2606506347656,297.0594482421875,285.043212890625,1.0,0.677470326423645,0.343891441822052,0.343891441822052,1.0,1.0,-3.325880527496338,0.8331494927406311,2.492731094360352,0.083212062716484,1.0,1.0,0.0,275.3355712890625,251.0,53195.78125,0.0,3660.548095703125,1.0,280.0442199707031,283.2395935058594,295.2880554199219,298.66754150390625,293.1499938964844,293.1499938964844,279.75,30751.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908260703086853,1.0,0.0,0.0,3.984591484069824,3.984618902206421,1.0594022796794889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.0791015625,0.0,1936.22509765625,1895.4371337890625,0.0,3480.45556640625,0.982556939125061,1.0,0.0,3.0,1.0,0.0
18207300,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7231464982032776,0.3334426283836365,0.3070469200611114,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8555899858474731,0.5673232674598694,0.543133556842804,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8906108736991882,0.6410016417503357,0.4519838690757751,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.779750645160675,0.424248605966568,0.4086701273918152,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6356716752052307,0.2255962789058685,1.0510027408599854,284.8811340332031,284.95001220703125,301.8381042480469,292.3104553222656,298.25592041015625,297.05718994140625,284.8759765625,1.0,0.6739554405212402,0.3440566956996918,0.3440566956996918,1.0,1.0,-3.316578388214112,0.8307676315307617,2.4858107566833496,0.083080418407917,0.8979387879371643,0.8979387879371643,0.0,270.7311706542969,251.0,54170.84765625,0.0,3612.476806640625,1.0,279.7907409667969,283.0481872558594,295.3524169921875,298.8998107910156,293.1499938964844,293.1499938964844,279.75,35576.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916290044784546,1.0,0.0,0.0,3.986783981323242,3.986812114715576,1.0605683655739997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.53515625,0.0,1978.5335693359373,1895.4371337890625,0.0,3554.88232421875,0.9839767813682556,1.0,0.0,3.0,1.0,0.0
18207360,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7243987917900085,0.3320465385913849,0.3056994676589966,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8573737144470215,0.5653415322303772,0.5411856174468994,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8928009271621704,0.6392642855644226,0.4507171511650085,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7815066576004028,0.4228855073451996,0.4072962701320648,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6367352604866028,0.224607303738594,1.0460991859436035,284.8776550292969,284.95001220703125,301.8261413574219,292.3044128417969,298.249755859375,297.05328369140625,284.8787841796875,1.0,0.6700446009635925,0.3442564606666565,0.3442564606666565,1.0,1.0,-3.3035478591918945,0.8273290395736694,2.476218938827514,0.0826760232448577,0.8700905442237854,0.8700905442237854,0.0,266.2460327148437,239.0,53813.9140625,0.0,3556.641357421875,1.0,279.7554931640625,283.0553894042969,295.33740234375,298.8350830078125,293.1499938964844,293.1499938964844,280.04998779296875,38813.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194905757904052,1.0,0.0,0.0,3.895210504531861,3.8952383995056152,1.0124069831363158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.568359375,0.0,1885.8624267578125,1895.4371337890625,0.0,3584.456298828125,0.9675952196121216,1.0,0.0,3.0,1.0,0.0
