time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207420,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7285950183868408,0.3304561078548431,0.3036266565322876,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8629115223884583,0.5626639127731323,0.5379736423492432,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8994037508964539,0.6374841928482056,0.4488982260227203,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7868362665176392,0.4211268723011017,0.4050135910511017,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6401607990264893,0.2231567651033401,1.037104249000549,284.9876708984375,284.95001220703125,301.8013000488281,292.2916259765625,298.2414245605469,297.0506591796875,284.9863586425781,1.0,0.6618508100509644,0.3446560204029083,0.3446560204029083,1.0,1.0,-3.2814345359802246,0.8216808438301086,2.4597537517547607,0.0819754973053932,0.9556576013565063,0.9556576013565063,0.0,255.595703125,227.0,52677.421875,0.0,3445.7861328125,1.0,280.0439453125,283.1937866210937,295.2644958496094,298.6299133300781,293.1499938964844,293.1499938964844,279.75,33597.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100155234336852,1.0,0.0,0.0,3.9987871646881104,3.998815059661865,1.066964159690542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1083984375,0.0,1978.2281494140625,1895.4371337890625,0.0,3496.748046875,0.9878357648849488,1.0,0.0,3.0,1.0,0.0
18207480,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7285950183868408,0.3304561078548431,0.3036266565322876,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8629115223884583,0.5626639127731323,0.5379736423492432,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8994037508964539,0.6374841928482056,0.4488982260227203,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7868362665176392,0.4211268723011017,0.4050135910511017,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6401607990264893,0.2231567651033401,1.037104249000549,284.9876708984375,284.95001220703125,301.8013000488281,292.2916259765625,298.2414245605469,297.0506591796875,284.9863586425781,1.0,0.6618508100509644,0.3446560204029083,0.3446560204029083,1.0,1.0,-3.2814345359802246,0.8216808438301086,2.4597537517547607,0.0819754973053932,0.9556576013565063,0.9556576013565063,0.0,255.595703125,227.0,52677.421875,0.0,3445.7861328125,1.0,280.0439453125,283.1937866210937,295.2644958496094,298.6299133300781,293.1499938964844,293.1499938964844,279.75,33597.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100155234336852,1.0,0.0,0.0,3.9987871646881104,3.998815059661865,1.066964159690542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1083984375,0.0,1978.2281494140625,1895.4371337890625,0.0,3496.748046875,0.9878357648849488,1.0,0.0,3.0,1.0,0.0
18207540,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7330900430679321,0.3280938863754272,0.3013643324375152,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8689732551574707,0.559119462966919,0.5345232486724854,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9065644145011902,0.6345400810241699,0.4468221664428711,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7926235198974609,0.4187127351760864,0.4025618433952331,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6439758539199829,0.2213627696037292,1.0278161764144895,284.8774719238281,284.95001220703125,301.7752380371094,292.2778625488281,298.2308654785156,297.04571533203125,284.8792419433594,1.0,0.6532500386238098,0.3450555503368377,0.3450555503368377,1.0,1.0,-3.2579598426818848,0.8155807256698608,2.442379236221313,0.081341877579689,0.8416538834571838,0.8416538834571838,0.0,244.70372009277344,215.0,52889.77734375,0.0,3331.8837890625,1.0,279.7557983398437,283.0750427246094,295.2948608398437,298.73828125,293.1499938964844,293.1499938964844,280.04998779296875,40864.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175864458084106,1.0,0.0,0.0,3.805031776428223,3.8050591945648193,9.660728892413315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.6513671875,0.0,1789.52978515625,1895.4371337890625,0.0,3566.8681640625,0.9496054649353028,1.0,0.0,3.0,1.0,0.0
18207600,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7330900430679321,0.3280938863754272,0.3013643324375152,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8689732551574707,0.559119462966919,0.5345232486724854,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9065644145011902,0.6345400810241699,0.4468221664428711,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7926235198974609,0.4187127351760864,0.4025618433952331,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6439758539199829,0.2213627696037292,1.0278161764144895,284.8774719238281,284.95001220703125,301.7752380371094,292.2778625488281,298.2308654785156,297.04571533203125,284.8792419433594,1.0,0.6532500386238098,0.3450555503368377,0.3450555503368377,1.0,1.0,-3.2579598426818848,0.8155807256698608,2.442379236221313,0.081341877579689,0.8416538834571838,0.8416538834571838,0.0,244.70372009277344,215.0,52889.77734375,0.0,3331.8837890625,1.0,279.7557983398437,283.0750427246094,295.2948608398437,298.73828125,293.1499938964844,293.1499938964844,280.04998779296875,40864.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175864458084106,1.0,0.0,0.0,3.805031776428223,3.8050591945648193,9.660728892413315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.6513671875,0.0,1789.52978515625,1895.4371337890625,0.0,3566.8681640625,0.9496054649353028,1.0,0.0,3.0,1.0,0.0
18207660,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7389436364173889,0.326703816652298,0.2994718849658966,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8767054677009583,0.5566260814666748,0.5314825177192688,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9161507487297058,0.632973849773407,0.4451663196086883,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7998847365379333,0.4170908629894256,0.4003905653953552,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6489341855049133,0.2200072705745697,1.0190621614456177,284.98736572265625,284.95001220703125,301.7479858398437,292.2631225585937,298.2239685058594,297.0448303222656,284.9862976074219,1.0,0.6444392800331116,0.3456342816352844,0.3456342816352844,1.0,1.0,-3.236891031265259,0.8107293248176575,2.426161766052246,0.081200398504734,0.9270033240318298,0.9270033240318298,0.0,232.93467712402344,203.0,51787.76953125,0.0,3219.931884765625,1.0,280.0434265136719,283.2121887207031,295.22589111328125,298.5343322753906,293.1499938964844,293.1499938964844,279.75,33937.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059727191925048,1.0,0.0,0.0,3.9071550369262695,3.907182216644287,1.0186255394728505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.79541015625,0.0,1862.0523681640625,1895.4371337890625,0.0,3459.19189453125,0.9675117135047911,1.0,0.0,3.0,1.0,0.0
18207720,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7389436364173889,0.326703816652298,0.2994718849658966,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8767054677009583,0.5566260814666748,0.5314825177192688,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9161507487297058,0.632973849773407,0.4451663196086883,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7998847365379333,0.4170908629894256,0.4003905653953552,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6489341855049133,0.2200072705745697,1.0190621614456177,284.98736572265625,284.95001220703125,301.7479858398437,292.2631225585937,298.2239685058594,297.0448303222656,284.9862976074219,1.0,0.6444392800331116,0.3456342816352844,0.3456342816352844,1.0,1.0,-3.236891031265259,0.8107293248176575,2.426161766052246,0.081200398504734,0.9270033240318298,0.9270033240318298,0.0,232.93467712402344,203.0,51787.76953125,0.0,3219.931884765625,1.0,280.0434265136719,283.2121887207031,295.22589111328125,298.5343322753906,293.1499938964844,293.1499938964844,279.75,33937.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059727191925048,1.0,0.0,0.0,3.9071550369262695,3.907182216644287,1.0186255394728505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.79541015625,0.0,1862.0523681640625,1895.4371337890625,0.0,3459.19189453125,0.9675117135047911,1.0,0.0,3.0,1.0,0.0
18207780,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7448815703392029,0.3244634866714477,0.2972970306873321,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8846390247344971,0.5531930327415466,0.5281112790107727,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9262316226959229,0.6301376223564148,0.4431464672088623,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8072463870048523,0.414760023355484,0.3979927897453308,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6541231274604797,0.2182887345552444,1.0099949836730957,284.8898620605469,284.95001220703125,301.7195129394531,292.2474670410156,298.21466064453125,297.0413513183594,284.89111328125,1.0,0.6354536414146423,0.3462130129337311,0.3462130129337311,1.0,1.0,-3.21401596069336,0.8052983283996582,2.408717632293701,0.081085056066513,0.8264085650444031,0.8264085650444031,0.0,221.52037048339844,191.0,51942.109375,0.0,3107.373291015625,1.0,279.7562866210937,283.106689453125,295.2602233886719,298.6435241699219,293.1499938964844,293.1499938964844,280.04998779296875,40776.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127579927444458,1.0,0.0,0.0,3.703176736831665,3.703203201293945,9.150444384431466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.40185546875,0.0,1667.350830078125,1895.4371337890625,0.0,3522.18115234375,0.9272358417510986,1.0,0.0,3.0,1.0,0.0
18207840,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7448815703392029,0.3244634866714477,0.2972970306873321,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8846390247344971,0.5531930327415466,0.5281112790107727,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9262316226959229,0.6301376223564148,0.4431464672088623,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8072463870048523,0.414760023355484,0.3979927897453308,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6541231274604797,0.2182887345552444,1.0099949836730957,284.8898620605469,284.95001220703125,301.7195129394531,292.2474670410156,298.21466064453125,297.0413513183594,284.89111328125,1.0,0.6354536414146423,0.3462130129337311,0.3462130129337311,1.0,1.0,-3.21401596069336,0.8052983283996582,2.408717632293701,0.081085056066513,0.8264085650444031,0.8264085650444031,0.0,221.52037048339844,191.0,51942.109375,0.0,3107.373291015625,1.0,279.7562866210937,283.106689453125,295.2602233886719,298.6435241699219,293.1499938964844,293.1499938964844,280.04998779296875,40776.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127579927444458,1.0,0.0,0.0,3.703176736831665,3.703203201293945,9.150444384431466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.40185546875,0.0,1667.350830078125,1895.4371337890625,0.0,3522.18115234375,0.9272358417510986,1.0,0.0,3.0,1.0,0.0
18207900,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7481911182403564,0.3237137198448181,0.2962177097797394,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8890168070793152,0.551877498626709,0.5264294147491455,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9317932724952698,0.6292622685432434,0.4421539306640625,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.811149537563324,0.4138873219490051,0.3967803418636322,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6569976806640625,0.2175747156143188,1.0053205490112305,285.0051574707031,284.95001220703125,301.704833984375,292.2392883300781,298.2107849121094,297.040771484375,285.0058288574219,1.0,0.6308622360229492,0.3465023636817932,0.3465023636817932,1.0,1.0,-3.202418088912964,0.8025286793708801,2.3998892307281494,0.0808846652507782,0.902995765209198,0.902995765209198,0.0,215.6967010498047,191.0,50998.4453125,0.0,3050.679931640625,1.0,280.002685546875,283.2453918457031,295.1915588378906,298.4149475097656,293.1499938964844,293.1499938964844,280.04998779296875,34408.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047179222106934,1.0,0.0,0.0,3.753523349761963,3.753548860549927,9.400944804838218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.71630859375,0.0,1677.6480712890625,1895.4371337890625,0.0,3447.521240234375,0.9355698227882384,1.0,0.0,3.0,1.0,0.0
18207960,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7522845268249512,0.3230692744255066,0.2954257428646087,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8942585587501526,0.5506774187088013,0.525078535079956,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9383656978607178,0.6285136938095093,0.4414781630039215,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8156788945198059,0.4131165742874145,0.3958230316638946,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6605362892150879,0.2169434428215026,1.0013427734375,284.9882507324219,284.95001220703125,301.6898498535156,292.2308959960937,298.2077331542969,297.0411071777344,284.9866943359375,1.0,0.6263531446456909,0.3468096256256103,0.3468096256256103,1.0,1.0,-3.1930932998657227,0.8005092740058899,2.3925838470458984,0.080971248447895,0.9076770544052124,0.9076770544052124,0.0,209.558334350586,179.0,50916.390625,0.0,2997.4365234375,1.0,280.0436096191406,283.2307434082031,295.1919860839844,298.4462890625,293.1499938964844,293.1499938964844,279.75,33650.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009976387023926,1.0,0.0,0.0,3.819908857345581,3.819935083389282,9.736419315231617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.123046875,0.0,1751.2979736328125,1895.4371337890625,0.0,3412.882080078125,0.9474275708198548,1.0,0.0,3.0,1.0,0.0
18208020,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7598584890365601,0.3208256959915161,0.293235033750534,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.904061794281006,0.5472201108932495,0.5216702222824097,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.950290024280548,0.6256245970726013,0.4394079744815826,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8239258527755737,0.4107551276683807,0.3933860659599304,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6672115325927734,0.2152190804481506,0.992223858833313,284.8958740234375,284.95001220703125,301.6590270996094,292.21337890625,298.1982727050781,297.0381164550781,284.8963623046875,1.0,0.6170945763587952,0.3474241197109222,0.3474241197109222,1.0,1.0,-3.169985771179199,0.7950581312179565,2.374927520751953,0.0808646231889724,0.8134709596633911,0.8134709596633911,0.0,198.08102416992188,167.0,51041.8984375,0.0,2886.944580078125,1.0,279.7573547363281,283.13116455078125,295.2259216308594,298.5537414550781,293.1499938964844,293.1499938964844,280.04998779296875,40456.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078538417816162,1.0,0.0,0.0,3.614905834197998,3.614931106567383,8.719413244762109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.70068359375,0.0,1564.54931640625,1895.4371337890625,0.0,3476.67578125,0.9075743556022644,1.0,0.0,3.0,1.0,0.0
18208080,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7598584890365601,0.3208256959915161,0.293235033750534,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.904061794281006,0.5472201108932495,0.5216702222824097,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.950290024280548,0.6256245970726013,0.4394079744815826,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8239258527755737,0.4107551276683807,0.3933860659599304,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6672115325927734,0.2152190804481506,0.992223858833313,284.8958740234375,284.95001220703125,301.6590270996094,292.21337890625,298.1982727050781,297.0381164550781,284.8963623046875,1.0,0.6170945763587952,0.3474241197109222,0.3474241197109222,1.0,1.0,-3.169985771179199,0.7950581312179565,2.374927520751953,0.0808646231889724,0.8134709596633911,0.8134709596633911,0.0,198.08102416992188,167.0,51041.8984375,0.0,2886.944580078125,1.0,279.7573547363281,283.13116455078125,295.2259216308594,298.5537414550781,293.1499938964844,293.1499938964844,280.04998779296875,40456.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078538417816162,1.0,0.0,0.0,3.614905834197998,3.614931106567383,8.719413244762109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.70068359375,0.0,1564.54931640625,1895.4371337890625,0.0,3476.67578125,0.9075743556022644,1.0,0.0,3.0,1.0,0.0
18208140,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7693116068840027,0.3193737864494324,0.2913400828838348,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9167436957359314,0.5446205139160156,0.5185907483100891,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9637908935546876,0.6238772869110107,0.4376842975616455,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8337251543998718,0.4090340435504913,0.3911685049533844,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.675424337387085,0.2138346433639526,0.9834718704223632,284.98590087890625,284.95001220703125,301.62701416015625,292.1949462890625,298.1907653808594,297.0379638671875,284.98486328125,1.0,0.6077267527580261,0.3480386435985565,0.3480386435985565,1.0,1.0,-3.148736953735352,0.7901714444160461,2.35856556892395,0.0807178020477294,0.8894836902618408,0.8894836902618408,0.0,186.11492919921875,155.0,50048.984375,0.0,2779.085693359375,1.0,280.04217529296875,283.2474670410156,295.1571044921875,298.35772705078125,293.1499938964844,293.1499938964844,280.3500061035156,33691.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962504863739014,1.0,0.0,0.0,3.732776165008545,3.7328014373779297,9.297307315137004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.79345703125,0.0,1647.82470703125,1895.4371337890625,0.0,3368.60888671875,0.9282294511795044,1.0,0.0,3.0,1.0,0.0
18208200,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7693116068840027,0.3193737864494324,0.2913400828838348,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9167436957359314,0.5446205139160156,0.5185907483100891,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9637908935546876,0.6238772869110107,0.4376842975616455,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8337251543998718,0.4090340435504913,0.3911685049533844,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.675424337387085,0.2138346433639526,0.9834718704223632,284.98590087890625,284.95001220703125,301.62701416015625,292.1949462890625,298.1907653808594,297.0379638671875,284.98486328125,1.0,0.6077267527580261,0.3480386435985565,0.3480386435985565,1.0,1.0,-3.148736953735352,0.7901714444160461,2.35856556892395,0.0807178020477294,0.8894836902618408,0.8894836902618408,0.0,186.11492919921875,155.0,50048.984375,0.0,2779.085693359375,1.0,280.04217529296875,283.2474670410156,295.1571044921875,298.35772705078125,293.1499938964844,293.1499938964844,280.3500061035156,33691.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962504863739014,1.0,0.0,0.0,3.732776165008545,3.7328014373779297,9.297307315137004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.79345703125,0.0,1647.82470703125,1895.4371337890625,0.0,3368.60888671875,0.9282294511795044,1.0,0.0,3.0,1.0,0.0
18208260,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7809171080589294,0.3181468546390533,0.2897861003875732,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9326754808425904,0.5422869920730591,0.5159159898757935,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9782992601394652,0.622413694858551,0.436314195394516,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8455536365509033,0.4075450897216797,0.3892838954925537,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6855191588401794,0.212642416357994,0.9758363366127014,285.0478515625,284.95001220703125,301.5938720703125,292.17559814453125,298.184814453125,297.0396728515625,285.0442810058594,1.0,0.5984919667243958,0.3487082719802856,0.3487082719802856,1.0,1.0,-3.1305575370788574,0.7863752841949463,2.344182252883911,0.0810272321105003,0.996360719203949,0.996360719203949,0.0,173.9105987548828,143.0,49301.7890625,0.0,2677.379150390625,1.0,280.3439636230469,283.3290710449219,295.1425476074219,298.2823486328125,293.1499938964844,293.1499938964844,280.04998779296875,30471.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866771459579468,1.0,0.0,0.0,3.953768730163574,3.9537956714630127,1.0430757129142876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.8310546875,0.0,1893.8297119140625,1895.4371337890625,0.0,3279.119384765625,0.975453794002533,1.0,0.0,3.0,1.0,0.0
18208320,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7809171080589294,0.3181468546390533,0.2897861003875732,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9326754808425904,0.5422869920730591,0.5159159898757935,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9782992601394652,0.622413694858551,0.436314195394516,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8455536365509033,0.4075450897216797,0.3892838954925537,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6855191588401794,0.212642416357994,0.9758363366127014,285.0478515625,284.95001220703125,301.5938720703125,292.17559814453125,298.184814453125,297.0396728515625,285.0442810058594,1.0,0.5984919667243958,0.3487082719802856,0.3487082719802856,1.0,1.0,-3.1305575370788574,0.7863752841949463,2.344182252883911,0.0810272321105003,0.996360719203949,0.996360719203949,0.0,173.9105987548828,143.0,49301.7890625,0.0,2677.379150390625,1.0,280.3439636230469,283.3290710449219,295.1425476074219,298.2823486328125,293.1499938964844,293.1499938964844,280.04998779296875,30471.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866771459579468,1.0,0.0,0.0,3.953768730163574,3.9537956714630127,1.0430757129142876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.8310546875,0.0,1893.8297119140625,1895.4371337890625,0.0,3279.119384765625,0.975453794002533,1.0,0.0,3.0,1.0,0.0
18208380,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7918006181716919,0.3155682682991028,0.2874395251274109,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9475873112678528,0.5384466648101807,0.5123187303543091,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.990393042564392,0.6189739108085632,0.4340178072452545,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8570762276649475,0.4048789739608764,0.3867021799087524,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6951068639755249,0.2107782512903213,0.9665512442588806,284.87432861328125,284.95001220703125,301.5595703125,292.1553649902344,298.1739196777344,297.0359191894531,284.8757019042969,1.0,0.5889232754707336,0.3493779003620147,0.3493779003620147,1.0,1.0,-3.106396198272705,0.780667245388031,2.3257288932800293,0.0809161737561225,0.8595248460769653,0.8595248460769653,0.0,162.75816345214844,131.0,49834.421875,0.0,2570.7880859375,1.0,280.05523681640625,283.1433410644531,295.1906433105469,298.4429016113281,293.1499938964844,293.1499938964844,280.3500061035156,39228.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985869884490967,1.0,0.0,0.0,3.8540194034576416,3.8540468215942383,9.91108208836522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.66064453125,0.0,1837.22705078125,1895.4371337890625,0.0,3390.409423828125,0.9585854411125184,1.0,0.0,3.0,1.0,0.0
18208440,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7918006181716919,0.3155682682991028,0.2874395251274109,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9475873112678528,0.5384466648101807,0.5123187303543091,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.990393042564392,0.6189739108085632,0.4340178072452545,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8570762276649475,0.4048789739608764,0.3867021799087524,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6951068639755249,0.2107782512903213,0.9665512442588806,284.87432861328125,284.95001220703125,301.5595703125,292.1553649902344,298.1739196777344,297.0359191894531,284.8757019042969,1.0,0.5889232754707336,0.3493779003620147,0.3493779003620147,1.0,1.0,-3.106396198272705,0.780667245388031,2.3257288932800293,0.0809161737561225,0.8595248460769653,0.8595248460769653,0.0,162.75816345214844,131.0,49834.421875,0.0,2570.7880859375,1.0,280.05523681640625,283.1433410644531,295.1906433105469,298.4429016113281,293.1499938964844,293.1499938964844,280.3500061035156,39228.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985869884490967,1.0,0.0,0.0,3.8540194034576416,3.8540468215942383,9.91108208836522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.66064453125,0.0,1837.22705078125,1895.4371337890625,0.0,3390.409423828125,0.9585854411125184,1.0,0.0,3.0,1.0,0.0
18208500,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7976678013801575,0.3146182596683502,0.2861605286598205,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9553101062774658,0.5368850827217102,0.5103830695152283,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9962509870529176,0.6177726984024048,0.4327669441699981,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.863392174243927,0.4037920832633972,0.3852775394916534,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7002009153366089,0.2099351584911346,0.9613423943519592,284.9991455078125,284.95001220703125,301.5420227050781,292.1449279785156,298.16864013671875,297.0345764160156,285.0009765625,1.0,0.5839444994926453,0.3497127294540405,0.3497127294540405,1.0,1.0,-3.093046188354492,0.7774080634117126,2.3156380653381348,0.0805862993001937,0.9385258555412292,0.9385258555412292,0.0,157.16281127929688,131.0,48799.9609375,0.0,2515.560546875,1.0,280.305908203125,283.2941589355469,295.1115417480469,298.2042236328125,293.1499938964844,293.1499938964844,280.3500061035156,34177.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915850520133972,1.0,0.0,0.0,3.895161390304565,3.895188331604004,1.0123814035978285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.87939453125,0.0,1848.78271484375,1895.4371337890625,0.0,3325.027587890625,0.9668213725090028,1.0,0.0,3.0,1.0,0.0
18208560,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8039668798446655,0.3138583898544311,0.2852678596973419,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9630942940711976,0.5355308651924133,0.508887529373169,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6170161962509155,0.4282987415790558,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8701198697090149,0.4028721153736114,0.3841913938522339,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.705558180809021,0.2091985642910003,0.957028329372406,284.9862670898437,284.95001220703125,301.524169921875,292.1342468261719,298.1640930175781,297.0342712402344,284.98394775390625,1.0,0.5788325667381287,0.3500868380069732,0.3500868380069732,1.0,1.0,-3.078430891036988,0.7738292813301086,2.3046014308929443,0.0805059745907783,0.9451234340667723,0.9451234340667723,0.0,151.7699737548828,134.0,48656.98046875,0.0,2459.358642578125,1.0,280.34454345703125,283.2818298339844,295.103515625,298.224853515625,293.1499938964844,293.1499938964844,280.04998779296875,33468.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888356626033783,1.0,0.0,0.0,3.962318420410156,3.962345838546753,1.0475915814822656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.84765625,0.0,1929.2388916015625,1895.4371337890625,0.0,3294.83544921875,0.9792880415916444,1.0,0.0,3.0,1.0,0.0
18208620,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8066560626029968,0.3124958574771881,0.2842114269733429,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9663745760917664,0.5334519147872925,0.507136344909668,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,0.6163031458854675,0.4225589632987976,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.873130202293396,0.4014127850532532,0.3829497396945953,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7077208161354065,0.2081516534090042,0.9524543285369872,284.8388061523437,284.95001220703125,301.5038452148437,292.1220397949219,298.1573791503906,297.0320739746094,284.839111328125,1.0,0.5750272870063782,0.3505058288574219,0.3505058288574219,1.0,1.0,-3.0610508918762207,0.7695156335830688,2.2915351390838623,0.0799457058310508,0.8306711316108704,0.8306711316108704,0.0,148.66896057128906,134.0,49124.97265625,0.0,2410.671142578125,1.0,280.08251953125,283.1228942871094,295.154296875,298.40093994140625,293.1499938964844,293.1499938964844,280.04998779296875,40804.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952720165252686,1.0,0.0,0.0,3.8596770763397217,3.859704971313477,9.940201834979234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.04736328125,0.0,1856.7669677734373,1895.4371337890625,0.0,3359.4736328125,0.9584205746650696,1.0,0.0,3.0,1.0,0.0
18208680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8071327209472656,0.311351865530014,0.283126950263977,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9671058654785156,0.5317392945289612,0.5054633021354675,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.6157785058021545,0.4202105104923248,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8738460540771484,0.4001893997192383,0.3817473351955414,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7080287337303162,0.2072714120149612,0.9483361840248108,284.8734741210937,284.95001220703125,301.4876403808594,292.1122436523437,298.1517333984375,297.0297546386719,284.87554931640625,1.0,0.57258540391922,0.3508350551128387,0.3508350551128387,1.0,1.0,-3.048513174057007,0.7664671540260315,2.28204607963562,0.0796670839190483,0.8259761929512024,0.8259761929512024,0.0,147.19534301757812,137.0,48680.6796875,0.0,2379.76904296875,1.0,280.05596923828125,283.1683349609375,295.1278076171875,298.3132629394531,293.1499938964844,293.1499938964844,280.3500061035156,41592.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958953022956848,1.0,0.0,0.0,3.734467744827272,3.73449444770813,9.305736057285684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.05322265625,0.0,1710.2781982421875,1895.4371337890625,0.0,3365.293212890625,0.9346726536750792,1.0,0.0,3.0,1.0,0.0
18208740,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8075149059295654,0.30973881483078,0.2814149260520935,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9676424264907836,0.5289527773857117,0.5025392770767212,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.6156615018844604,0.4170820713043213,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8744428157806396,0.3982509672641754,0.3796716928482055,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7078685760498047,0.2057396918535232,0.940669059753418,284.9852600097656,284.95001220703125,301.45001220703125,292.08935546875,298.142822265625,297.02911376953125,284.9842834472656,1.0,0.5687052607536316,0.3515832722187042,0.3515832722187042,1.0,1.0,-3.027456045150757,0.7618765234947205,2.265579462051392,0.079649843275547,0.9105136394500732,0.9105136394500732,0.0,145.0665740966797,140.0,47590.1796875,0.0,2330.17138671875,1.0,280.34295654296875,283.3057861328125,295.04620361328125,298.0970458984375,293.1499938964844,293.1499938964844,280.04998779296875,33953.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828939199447632,1.0,0.0,0.0,3.8397486209869385,3.8397750854492174,9.837820016400656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.36376953125,0.0,1777.94140625,1895.4371337890625,0.0,3243.69482421875,0.952376663684845,1.0,0.0,3.0,1.0,0.0
18208800,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8075149059295654,0.30973881483078,0.2814149260520935,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9676424264907836,0.5289527773857117,0.5025392770767212,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.6156615018844604,0.4170820713043213,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8744428157806396,0.3982509672641754,0.3796716928482055,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7078685760498047,0.2057396918535232,0.940669059753418,284.9852600097656,284.95001220703125,301.45001220703125,292.08935546875,298.142822265625,297.02911376953125,284.9842834472656,1.0,0.5687052607536316,0.3515832722187042,0.3515832722187042,1.0,1.0,-3.027456045150757,0.7618765234947205,2.265579462051392,0.079649843275547,0.9105136394500732,0.9105136394500732,0.0,145.0665740966797,140.0,47590.1796875,0.0,2330.17138671875,1.0,280.34295654296875,283.3057861328125,295.04620361328125,298.0970458984375,293.1499938964844,293.1499938964844,280.04998779296875,33953.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828939199447632,1.0,0.0,0.0,3.8397486209869385,3.8397750854492174,9.837820016400656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.36376953125,0.0,1777.94140625,1895.4371337890625,0.0,3243.69482421875,0.952376663684845,1.0,0.0,3.0,1.0,0.0
18208860,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.804875373840332,0.3072982132434845,0.2794565856456756,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.964718461036682,0.5252698659896851,0.4993440806865692,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6134933233261108,0.4181934297084808,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8719013929367065,0.3956242799758911,0.3774130344390869,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7051233053207397,0.2038392126560211,0.9328070282936096,284.8929138183594,284.95001220703125,301.41033935546875,292.0649108886719,298.1322021484375,297.02569580078125,284.8940124511719,1.0,0.5664246678352356,0.3524875044822693,0.3524875044822693,1.0,1.0,-3.010430097579956,0.7589532732963562,2.251476764678955,0.0805151760578155,0.8134748339653015,0.8134748339653015,0.0,144.84759521484375,143.0,47773.53125,0.0,2298.22265625,1.0,280.0572509765625,283.207275390625,295.07781982421875,298.20147705078125,293.1499938964844,293.1499938964844,280.3500061035156,40833.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898913264274597,1.0,0.0,0.0,3.623056173324585,3.623081684112549,8.75877674388903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.43359375,0.0,1576.427978515625,1895.4371337890625,0.0,3309.19140625,0.9098538756370544,1.0,0.0,3.0,1.0,0.0
18208920,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.804875373840332,0.3072982132434845,0.2794565856456756,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.964718461036682,0.5252698659896851,0.4993440806865692,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6134933233261108,0.4181934297084808,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8719013929367065,0.3956242799758911,0.3774130344390869,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7051233053207397,0.2038392126560211,0.9328070282936096,284.8929138183594,284.95001220703125,301.41033935546875,292.0649108886719,298.1322021484375,297.02569580078125,284.8940124511719,1.0,0.5664246678352356,0.3524875044822693,0.3524875044822693,1.0,1.0,-3.010430097579956,0.7589532732963562,2.251476764678955,0.0805151760578155,0.8134748339653015,0.8134748339653015,0.0,144.84759521484375,143.0,47773.53125,0.0,2298.22265625,1.0,280.0572509765625,283.207275390625,295.07781982421875,298.20147705078125,293.1499938964844,293.1499938964844,280.3500061035156,40833.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898913264274597,1.0,0.0,0.0,3.623056173324585,3.623081684112549,8.75877674388903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.43359375,0.0,1576.427978515625,1895.4371337890625,0.0,3309.19140625,0.9098538756370544,1.0,0.0,3.0,1.0,0.0
18208980,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8013229370117188,0.3056157231330871,0.2778181731700897,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.960515558719635,0.5224233865737915,0.4965160489082336,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6109821796417236,0.4211487174034118,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8682937026023865,0.3936220705509186,0.3754151463508606,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7013946175575256,0.202227383852005,0.9253974556922911,284.9931640625,284.95001220703125,301.36785888671875,292.0382080078125,298.1233215332031,297.02496337890625,284.9920959472656,1.0,0.565197765827179,0.3533917367458343,0.3533917367458343,1.0,1.0,-2.9972984790802,0.7572653293609619,2.2400331497192383,0.0816603228449821,0.8982253074645996,0.8982253074645996,0.0,145.54177856445312,146.0,46899.12109375,0.0,2278.209716796875,1.0,280.34228515625,283.329345703125,295.0000915527344,298.00518798828125,293.1499938964844,293.1499938964844,280.6499938964844,33341.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780770897865295,1.0,0.0,0.0,3.7535712718963614,3.753596782684326,9.401185820934188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.22607421875,0.0,1669.494384765625,1895.4371337890625,0.0,3198.55712890625,0.9326589703559875,1.0,0.0,3.0,1.0,0.0
18209040,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8013229370117188,0.3056157231330871,0.2778181731700897,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.960515558719635,0.5224233865737915,0.4965160489082336,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6109821796417236,0.4211487174034118,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8682937026023865,0.3936220705509186,0.3754151463508606,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7013946175575256,0.202227383852005,0.9253974556922911,284.9931640625,284.95001220703125,301.36785888671875,292.0382080078125,298.1233215332031,297.02496337890625,284.9920959472656,1.0,0.565197765827179,0.3533917367458343,0.3533917367458343,1.0,1.0,-2.9972984790802,0.7572653293609619,2.2400331497192383,0.0816603228449821,0.8982253074645996,0.8982253074645996,0.0,145.54177856445312,146.0,46899.12109375,0.0,2278.209716796875,1.0,280.34228515625,283.329345703125,295.0000915527344,298.00518798828125,293.1499938964844,293.1499938964844,280.6499938964844,33341.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780770897865295,1.0,0.0,0.0,3.7535712718963614,3.753596782684326,9.401185820934188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.22607421875,0.0,1669.494384765625,1895.4371337890625,0.0,3198.55712890625,0.9326589703559875,1.0,0.0,3.0,1.0,0.0
18209100,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.799380362033844,0.3048748075962066,0.2771191298961639,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9581194519996644,0.5211203098297119,0.4952447414398193,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.9990000128746032,0.6095358729362488,0.4230734407901764,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8662939667701721,0.3927235901355743,0.374537855386734,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.6993643641471863,0.2014836221933365,0.9220510721206664,285.0910339355469,284.95001220703125,301.3456115722656,292.02410888671875,298.11920166015625,297.02520751953125,285.093017578125,1.0,0.564911961555481,0.3538438379764557,0.3538438379764557,1.0,1.0,-2.9921646118164062,0.7568708062171936,2.2352938652038574,0.0823762938380241,0.9931514263153076,0.9931514263153076,0.0,146.13525390625,146.0,46112.265625,0.0,2272.067138671875,1.0,280.6033020019531,283.4504089355469,294.9612731933594,297.8533020019531,293.1499938964844,293.1499938964844,280.6499938964844,30261.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704825043678284,1.0,0.0,0.0,3.8634073734283447,3.863433361053467,9.959425142369582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.64208984375,0.0,1777.95654296875,1895.4371337890625,0.0,3127.336669921875,0.9567202925682068,1.0,0.0,3.0,1.0,0.0
18209160,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.797372043132782,0.3041439354419708,0.2765389680862427,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.955561339855194,0.5198336839675903,0.4941180944442749,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9990000128746032,0.6079196333885193,0.424820065498352,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.86420077085495,0.3918455243110657,0.3737784028053283,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.6972545981407166,0.2007584124803543,0.9190354943275452,285.0704040527344,284.95001220703125,301.3227233886719,292.0094909667969,298.1148376464844,297.0257873535156,285.06768798828125,1.0,0.5647961497306824,0.3542041778564453,0.3542041778564453,1.0,1.0,-2.987677335739136,0.7564416527748108,2.2312357425689697,0.0829426571726799,1.0,1.0,0.0,146.88299560546875,149.0,46196.39453125,0.0,2267.87646484375,1.0,280.6434936523437,283.4244079589844,294.9774780273437,297.9255065917969,293.1499938964844,293.1499938964844,280.3500061035156,30602.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686123490333557,1.0,0.0,0.0,3.975191831588745,3.975219249725342,1.0544099495746195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.875,0.0,1922.7113037109373,1895.4371337890625,0.0,3109.793212890625,0.9803765416145324,1.0,0.0,3.0,1.0,0.0
18209220,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7888441681861877,0.301281988620758,0.2745114266872406,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9448617100715636,0.5157043933868408,0.4908506274223327,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.992812156677246,0.6028875708580017,0.4229711294174194,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8556744456291199,0.3888585567474365,0.3714931607246399,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6892030239105225,0.1985709220170974,0.9111136198043824,284.8778991699219,284.95001220703125,301.2751770019531,291.9788513183594,298.0999755859375,297.0209045410156,284.8782958984375,1.0,0.5642016530036926,0.3549247980117798,0.3549247980117798,1.0,1.0,-2.966864109039306,0.7517322301864624,2.215131998062134,0.0830436125397682,0.8773783445358276,0.8773783445358276,0.0,150.43325805664062,152.0,46897.8203125,0.0,2248.967041015625,1.0,280.3559265136719,283.21484375,295.0220947265625,298.09259033203125,293.1499938964844,293.1499938964844,280.6499938964844,38290.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823319673538208,1.0,0.0,0.0,3.919402599334717,3.919430732727051,1.0250216746499063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.56103515625,0.0,1912.634033203125,1895.4371337890625,0.0,3238.43115234375,0.972534477710724,1.0,0.0,3.0,1.0,0.0
