time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209280,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7888441681861877,0.301281988620758,0.2745114266872406,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9448617100715636,0.5157043933868408,0.4908506274223327,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.992812156677246,0.6028875708580017,0.4229711294174194,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8556744456291199,0.3888585567474365,0.3714931607246399,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6892030239105225,0.1985709220170974,0.9111136198043824,284.8778991699219,284.95001220703125,301.2751770019531,291.9788513183594,298.0999755859375,297.0209045410156,284.8782958984375,1.0,0.5642016530036926,0.3549247980117798,0.3549247980117798,1.0,1.0,-2.966864109039306,0.7517322301864624,2.215131998062134,0.0830436125397682,0.8773783445358276,0.8773783445358276,0.0,150.43325805664062,152.0,46897.8203125,0.0,2248.967041015625,1.0,280.3559265136719,283.21484375,295.0220947265625,298.09259033203125,293.1499938964844,293.1499938964844,280.6499938964844,38290.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823319673538208,1.0,0.0,0.0,3.919402599334717,3.919430732727051,1.0250216746499063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.56103515625,0.0,1912.634033203125,1895.4371337890625,0.0,3238.43115234375,0.972534477710724,1.0,0.0,3.0,1.0,0.0
18209340,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.780991792678833,0.2991619706153869,0.2724980115890503,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.934601902961731,0.5123821496963501,0.487588495016098,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9854483008384703,0.599783182144165,0.4205328524112701,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8478913307189941,0.3864229321479797,0.3691318035125732,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6815179586410522,0.1965825855731964,0.9024004936218262,284.9960021972656,284.95001220703125,301.2254333496094,291.94647216796875,298.0853271484375,297.017333984375,284.9939880371094,1.0,0.5632968544960022,0.3556454479694366,0.3556454479694366,1.0,1.0,-2.9442434310913086,0.7464296817779541,2.1978137493133545,0.0826360508799552,0.9702908992767334,0.9702908992767334,0.0,153.70867919921875,155.0,45733.44140625,0.0,2225.766357421875,1.0,280.6448669433594,283.3598327636719,294.9188537597656,297.8614501953125,293.1499938964844,293.1499938964844,280.3500061035156,33196.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726535439491272,1.0,0.0,0.0,4.028881072998047,4.028909683227539,1.0830841574716032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.1708984375,0.0,2015.101318359375,1895.4371337890625,0.0,3147.700927734375,0.994139552116394,1.0,0.0,3.0,1.0,0.0
18209400,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.780991792678833,0.2991619706153869,0.2724980115890503,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.934601902961731,0.5123821496963501,0.487588495016098,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9854483008384703,0.599783182144165,0.4205328524112701,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8478913307189941,0.3864229321479797,0.3691318035125732,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6815179586410522,0.1965825855731964,0.9024004936218262,284.9960021972656,284.95001220703125,301.2254333496094,291.94647216796875,298.0853271484375,297.017333984375,284.9939880371094,1.0,0.5632968544960022,0.3556454479694366,0.3556454479694366,1.0,1.0,-2.9442434310913086,0.7464296817779541,2.1978137493133545,0.0826360508799552,0.9702908992767334,0.9702908992767334,0.0,153.70867919921875,155.0,45733.44140625,0.0,2225.766357421875,1.0,280.6448669433594,283.3598327636719,294.9188537597656,297.8614501953125,293.1499938964844,293.1499938964844,280.3500061035156,33196.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726535439491272,1.0,0.0,0.0,4.028881072998047,4.028909683227539,1.0830841574716032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.1708984375,0.0,2015.101318359375,1895.4371337890625,0.0,3147.700927734375,0.994139552116394,1.0,0.0,3.0,1.0,0.0
18209460,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7731979489326477,0.296281486749649,0.2703257799148559,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9242390990257264,0.5082073211669922,0.4841259121894836,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9776179194450378,0.5957774519920349,0.4181340932846069,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8402864336967468,0.3833285868167877,0.3666213154792785,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6739398241043091,0.1942509859800338,0.8933990597724915,284.8623352050781,284.95001220703125,301.17364501953125,291.9125061035156,298.0684814453125,297.010986328125,284.86480712890625,1.0,0.5623304843902588,0.3565225005149841,0.3565225005149841,1.0,1.0,-2.92075777053833,0.7412148118019104,2.1795430183410645,0.0826929286122322,0.8382633328437805,0.8382633328437805,0.0,157.08230590820312,158.0,45934.1640625,0.0,2201.7880859375,1.0,280.3553161621094,283.2229919433594,294.93670654296875,297.95391845703125,293.1499938964844,293.1499938964844,280.6499938964844,41687.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820122480392456,1.0,0.0,0.0,3.8235654830932617,3.8235929012298575,9.755068504091469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.08984375,0.0,1818.7489013671875,1895.4371337890625,0.0,3235.435302734375,0.953808605670929,1.0,0.0,3.0,1.0,0.0
18209520,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7731979489326477,0.296281486749649,0.2703257799148559,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9242390990257264,0.5082073211669922,0.4841259121894836,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9776179194450378,0.5957774519920349,0.4181340932846069,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8402864336967468,0.3833285868167877,0.3666213154792785,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6739398241043091,0.1942509859800338,0.8933990597724915,284.8623352050781,284.95001220703125,301.17364501953125,291.9125061035156,298.0684814453125,297.010986328125,284.86480712890625,1.0,0.5623304843902588,0.3565225005149841,0.3565225005149841,1.0,1.0,-2.92075777053833,0.7412148118019104,2.1795430183410645,0.0826929286122322,0.8382633328437805,0.8382633328437805,0.0,157.08230590820312,158.0,45934.1640625,0.0,2201.7880859375,1.0,280.3553161621094,283.2229919433594,294.93670654296875,297.95391845703125,293.1499938964844,293.1499938964844,280.6499938964844,41687.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820122480392456,1.0,0.0,0.0,3.8235654830932617,3.8235929012298575,9.755068504091469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.08984375,0.0,1818.7489013671875,1895.4371337890625,0.0,3235.435302734375,0.953808605670929,1.0,0.0,3.0,1.0,0.0
18209580,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7668137550354004,0.2943125367164612,0.268446534872055,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9156515002250672,0.5050294399261475,0.4810008108615875,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.970774233341217,0.5932215452194214,0.4161807894706726,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8339963555335999,0.3809817135334015,0.3643280267715454,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6674702167510986,0.1922999173402786,0.8847019672393799,284.9886779785156,284.95001220703125,301.1200256347656,291.8771057128906,298.0546569824219,297.009033203125,284.9875183105469,1.0,0.5613439083099365,0.3573995530605316,0.3573995530605316,1.0,1.0,-2.8991761207580566,0.7366024255752563,2.1625735759735107,0.0827219188213348,0.9308348894119264,0.9308348894119264,0.0,159.9056396484375,161.0,44798.328125,0.0,2178.645751953125,1.0,280.6434936523437,283.3747863769531,294.8351745605469,297.7176513671875,293.1499938964844,293.1499938964844,280.3500061035156,33921.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690952062606812,1.0,0.0,0.0,3.9212100505828857,3.9212372303009033,1.025967208079237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.42822265625,0.0,1879.8411865234373,1895.4371337890625,0.0,3114.322998046875,0.970647931098938,1.0,0.0,3.0,1.0,0.0
18209640,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7668137550354004,0.2943125367164612,0.268446534872055,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9156515002250672,0.5050294399261475,0.4810008108615875,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.970774233341217,0.5932215452194214,0.4161807894706726,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8339963555335999,0.3809817135334015,0.3643280267715454,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6674702167510986,0.1922999173402786,0.8847019672393799,284.9886779785156,284.95001220703125,301.1200256347656,291.8771057128906,298.0546569824219,297.009033203125,284.9875183105469,1.0,0.5613439083099365,0.3573995530605316,0.3573995530605316,1.0,1.0,-2.8991761207580566,0.7366024255752563,2.1625735759735107,0.0827219188213348,0.9308348894119264,0.9308348894119264,0.0,159.9056396484375,161.0,44798.328125,0.0,2178.645751953125,1.0,280.6434936523437,283.3747863769531,294.8351745605469,297.7176513671875,293.1499938964844,293.1499938964844,280.3500061035156,33921.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690952062606812,1.0,0.0,0.0,3.9212100505828857,3.9212372303009033,1.025967208079237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.42822265625,0.0,1879.8411865234373,1895.4371337890625,0.0,3114.322998046875,0.970647931098938,1.0,0.0,3.0,1.0,0.0
18209700,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7638108134269714,0.2930094301700592,0.2675617635250091,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.911641538143158,0.5030835270881653,0.4794951975345611,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9673740863800048,0.591444194316864,0.415254145860672,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8310245275497437,0.3795501291751861,0.3632432818412781,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.6644400358200073,0.1912144422531128,0.8806406259536743,284.8490295410156,284.95001220703125,301.0926208496094,291.85888671875,298.04693603515625,297.0072021484375,284.84539794921875,1.0,0.5609192848205566,0.3578380644321441,0.3578380644321441,1.0,1.0,-2.8890089988708496,0.7344792485237122,2.154529571533203,0.0828884094953537,0.8284218311309814,0.8284218311309814,0.0,161.31918334960938,161.0,45399.71875,0.0,2168.23681640625,1.0,280.3919677734375,283.21636962890625,294.8857727050781,297.903076171875,293.1499938964844,293.1499938964844,280.3500061035156,39912.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875426709651947,1.0,0.0,0.0,3.847376346588135,3.847403764724731,9.876944204734173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.88330078125,0.0,1834.33447265625,1895.4371337890625,0.0,3173.708251953125,0.954723298549652,1.0,0.0,3.0,1.0,0.0
18209760,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7600700259208679,0.2915491759777069,0.2663523852825165,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9068793058395386,0.5009686350822449,0.4776135683059692,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9629915952682496,0.5894603729248047,0.413951963186264,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8273844718933105,0.3779672682285309,0.3618640005588531,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6608296632766724,0.1900243312120437,0.8758392930030823,284.87823486328125,284.95001220703125,301.0648193359375,291.8404235839844,298.03826904296875,297.0042724609375,284.8805847167969,1.0,0.5603843331336975,0.3583306670188904,0.3583306670188904,1.0,1.0,-2.8763017654418945,0.7316597700119019,2.1446421146392822,0.0828913152217865,0.8175514340400696,0.8175514340400696,0.0,163.06883239746094,164.0,44894.87109375,0.0,2155.2236328125,1.0,280.3563537597656,283.2633056640625,294.8567810058594,297.8079528808594,293.1499938964844,293.1499938964844,280.6499938964844,41847.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769179582595825,1.0,0.0,0.0,3.687158584594727,3.687185049057007,9.071454769582488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.05859375,0.0,1656.8907470703125,1895.4371337890625,0.0,3187.6904296875,0.9245316982269288,1.0,0.0,3.0,1.0,0.0
18209820,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7561225295066833,0.2902605831623077,0.265056848526001,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9019733667373656,0.4989004135131836,0.4755005538463592,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9582182168960572,0.5877978801727295,0.4126043915748596,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8234455585479736,0.3764272332191467,0.3603039085865021,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6568617224693298,0.1887536197900772,0.8700689077377319,285.0040283203125,284.95001220703125,301.0287170410156,291.8163452148437,298.0292663574219,297.0032653808594,285.00250244140625,1.0,0.5597361326217651,0.3589611649513244,0.3589611649513244,1.0,1.0,-2.8617680072784424,0.728615403175354,2.133152723312378,0.0829536914825439,0.9032899141311646,0.9032899141311646,0.0,164.9495391845703,164.0,43934.40234375,0.0,2139.85986328125,1.0,280.6217041015625,283.4089660644531,294.7611389160156,297.568115234375,293.1499938964844,293.1499938964844,280.6499938964844,33695.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662552833557129,1.0,0.0,0.0,3.766136407852173,3.766162157058716,9.464231993661087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.52294921875,0.0,1687.064208984375,1895.4371337890625,0.0,3087.681396484375,0.9366721510887146,1.0,0.0,3.0,1.0,0.0
18209880,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7543787956237793,0.2895775735378265,0.2645128071308136,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8997739553451538,0.497780293226242,0.4745248854160309,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9560481905937196,0.5869026184082031,0.4120549261569977,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8216439485549927,0.3756058812141418,0.3595938384532928,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6550252437591553,0.1880808621644973,0.86726975440979,284.9903869628906,284.95001220703125,301.0081787109375,291.8026123046875,298.024658203125,297.0032653808594,284.9891357421875,1.0,0.5594466328620911,0.359315812587738,0.359315812587738,1.0,1.0,-2.855062961578369,0.7273719906806946,2.12769103050232,0.0831685438752174,0.905521810054779,0.905521810054779,0.0,165.8290557861328,167.0,43849.21484375,0.0,2132.865478515625,1.0,280.6426696777344,283.39849853515625,294.758544921875,297.5813293457031,293.1499938964844,293.1499938964844,280.3500061035156,33675.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636868000030518,1.0,0.0,0.0,3.804002046585083,3.804028034210205,9.655499297878125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.42138671875,0.0,1732.2100830078125,1895.4371337890625,0.0,3063.586669921875,0.9441695213317872,1.0,0.0,3.0,1.0,0.0
18209940,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7481704950332642,0.2867971062660217,0.2623875737190246,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8921113014221191,0.4936937689781189,0.4710960686206817,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9479979872703552,0.5831034183502197,0.4097819328308105,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8152860403060913,0.3725558221340179,0.3570840358734131,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6489261984825134,0.1857908219099044,0.8583216071128845,284.88836669921875,284.95001220703125,300.9503479003906,291.76385498046875,298.0080871582031,296.9990539550781,284.8896179199219,1.0,0.5585122108459473,0.3603009581565857,0.3603009581565857,1.0,1.0,-2.8318910598754883,0.7224057912826538,2.109485387802124,0.0833566859364509,0.8020288348197937,0.8020288348197937,0.0,169.01190185546875,170.0,43909.8046875,0.0,2109.568359375,1.0,280.3575134277344,283.29571533203125,294.77947998046875,297.66973876953125,293.1499938964844,293.1499938964844,280.6499938964844,41410.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714648485183716,1.0,0.0,0.0,3.569735527038574,3.569760799407959,8.502867103743483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.26806640625,0.0,1521.87109375,1895.4371337890625,0.0,3136.55126953125,0.8986424803733826,1.0,0.0,3.0,1.0,0.0
18210000,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7481704950332642,0.2867971062660217,0.2623875737190246,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8921113014221191,0.4936937689781189,0.4710960686206817,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9479979872703552,0.5831034183502197,0.4097819328308105,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8152860403060913,0.3725558221340179,0.3570840358734131,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6489261984825134,0.1857908219099044,0.8583216071128845,284.88836669921875,284.95001220703125,300.9503479003906,291.76385498046875,298.0080871582031,296.9990539550781,284.8896179199219,1.0,0.5585122108459473,0.3603009581565857,0.3603009581565857,1.0,1.0,-2.8318910598754883,0.7224057912826538,2.109485387802124,0.0833566859364509,0.8020288348197937,0.8020288348197937,0.0,169.01190185546875,170.0,43909.8046875,0.0,2109.568359375,1.0,280.3575134277344,283.29571533203125,294.77947998046875,297.66973876953125,293.1499938964844,293.1499938964844,280.6499938964844,41410.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714648485183716,1.0,0.0,0.0,3.569735527038574,3.569760799407959,8.502867103743483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.26806640625,0.0,1521.87109375,1895.4371337890625,0.0,3136.55126953125,0.8986424803733826,1.0,0.0,3.0,1.0,0.0
18210060,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7428826093673706,0.2847484648227691,0.2605067789554596,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8854342103004456,0.4904127120971679,0.4679512679576874,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9408751130104064,0.5804161429405212,0.4078277945518493,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8095543384552002,0.3701047301292419,0.3547554910182953,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6435496807098389,0.1837968379259109,0.8496058583259583,284.9879455566406,284.95001220703125,300.8914794921875,291.7242736816406,297.9940795898437,296.9981994628906,284.9866638183594,1.0,0.5575883984565735,0.3613562285900116,0.3613562285900116,1.0,1.0,-2.810222864151001,0.7180756330490112,2.09214735031128,0.0836763307452201,0.8829169273376465,0.8829169273376465,0.0,171.81130981445312,173.0,42912.30859375,0.0,2087.187744140625,1.0,280.6418762207031,283.41815185546875,294.68023681640625,297.44549560546875,293.1499938964844,293.1499938964844,280.95001220703125,33538.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583351969718933,1.0,0.0,0.0,3.6951282024383545,3.695152997970581,9.11071197151614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.65966796875,0.0,1603.185302734375,1895.4371337890625,0.0,3013.392333984375,0.9196675419807434,1.0,0.0,3.0,1.0,0.0
18210120,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7428826093673706,0.2847484648227691,0.2605067789554596,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8854342103004456,0.4904127120971679,0.4679512679576874,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9408751130104064,0.5804161429405212,0.4078277945518493,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8095543384552002,0.3701047301292419,0.3547554910182953,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6435496807098389,0.1837968379259109,0.8496058583259583,284.9879455566406,284.95001220703125,300.8914794921875,291.7242736816406,297.9940795898437,296.9981994628906,284.9866638183594,1.0,0.5575883984565735,0.3613562285900116,0.3613562285900116,1.0,1.0,-2.810222864151001,0.7180756330490112,2.09214735031128,0.0836763307452201,0.8829169273376465,0.8829169273376465,0.0,171.81130981445312,173.0,42912.30859375,0.0,2087.187744140625,1.0,280.6418762207031,283.41815185546875,294.68023681640625,297.44549560546875,293.1499938964844,293.1499938964844,280.95001220703125,33538.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583351969718933,1.0,0.0,0.0,3.6951282024383545,3.695152997970581,9.11071197151614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.65966796875,0.0,1603.185302734375,1895.4371337890625,0.0,3013.392333984375,0.9196675419807434,1.0,0.0,3.0,1.0,0.0
18210180,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7384306788444519,0.2829352617263794,0.2589744031429291,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8796546459197998,0.4874017536640167,0.4652156233787536,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9346560835838318,0.5780244469642639,0.406238317489624,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8043983578681946,0.3678946495056152,0.3527680039405823,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6389412879943848,0.1819907128810882,0.8419676423072815,285.06134033203125,284.95001220703125,300.8318176269531,291.6840515136719,297.9815979003906,296.9993591308594,285.057373046875,1.0,0.5569087266921997,0.3624114692211151,0.3624114692211151,1.0,1.0,-2.7916128635406494,0.7147116661071777,2.076901197433472,0.0843229591846466,1.0,1.0,0.0,174.37429809570312,176.0,42117.4765625,0.0,2068.913818359375,1.0,280.9437866210937,283.5078430175781,294.642578125,297.3432006835937,293.1499938964844,293.1499938964844,280.6499938964844,29922.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467823266983032,1.0,0.0,0.0,3.933211088180542,3.933237791061402,1.0322568186893475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.6904296875,0.0,1862.98291015625,1895.4371337890625,0.0,2905.14306640625,0.9704994559288024,1.0,0.0,3.0,1.0,0.0
18210240,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7384306788444519,0.2829352617263794,0.2589744031429291,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8796546459197998,0.4874017536640167,0.4652156233787536,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9346560835838318,0.5780244469642639,0.406238317489624,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8043983578681946,0.3678946495056152,0.3527680039405823,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6389412879943848,0.1819907128810882,0.8419676423072815,285.06134033203125,284.95001220703125,300.8318176269531,291.6840515136719,297.9815979003906,296.9993591308594,285.057373046875,1.0,0.5569087266921997,0.3624114692211151,0.3624114692211151,1.0,1.0,-2.7916128635406494,0.7147116661071777,2.076901197433472,0.0843229591846466,1.0,1.0,0.0,174.37429809570312,176.0,42117.4765625,0.0,2068.913818359375,1.0,280.9437866210937,283.5078430175781,294.642578125,297.3432006835937,293.1499938964844,293.1499938964844,280.6499938964844,29922.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467823266983032,1.0,0.0,0.0,3.933211088180542,3.933237791061402,1.0322568186893475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.6904296875,0.0,1862.98291015625,1895.4371337890625,0.0,2905.14306640625,0.9704994559288024,1.0,0.0,3.0,1.0,0.0
18210300,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7358795404434204,0.2815345525741577,0.2580560743808746,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8763967752456665,0.4853484630584717,0.4636715352535248,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9310197830200196,0.5760685801506042,0.4052502512931824,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8014345765113831,0.3663685917854309,0.3516488075256347,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.636430561542511,0.1808758378028869,0.8379416465759277,284.8863220214844,284.95001220703125,300.8017578125,291.6637268066406,297.9736022949219,296.99786376953125,284.87744140625,1.0,0.556577205657959,0.3629390895366668,0.3629390895366668,1.0,1.0,-2.7812891006469727,0.7126764059066772,2.068612575531006,0.0846013948321342,0.8946036696434021,0.8946036696434021,0.0,175.8917694091797,176.0,42983.8359375,0.0,2059.298828125,1.0,280.6915283203125,283.30487060546875,294.7088623046875,297.5638427734375,293.1499938964844,293.1499938964844,280.6499938964844,34817.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559271693229675,1.0,0.0,0.0,3.95053505897522,3.950562715530396,1.0413700692879502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.5341796875,0.0,1924.8572998046875,1895.4371337890625,0.0,2990.813720703125,0.9752220511436462,1.0,0.0,3.0,1.0,0.0
18210360,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7325090765953064,0.2798331379890442,0.2567050755023956,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8722479343414307,0.482962042093277,0.4616226255893707,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9262086749076844,0.5736992359161377,0.4037603139877319,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7976089119911194,0.3645545244216919,0.3501264750957489,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6332896947860718,0.1795691400766372,0.8328605890274048,284.8668518066406,284.95001220703125,300.77154541015625,291.643310546875,297.9637756347656,296.994384765625,284.8681945800781,1.0,0.5560805201530457,0.3634743094444275,0.3634743094444275,1.0,1.0,-2.7674806118011475,0.7095029354095459,2.0579776763916016,0.0844891369342804,0.8542283177375793,0.8542283177375793,0.0,177.82504272460938,179.0,42604.4453125,0.0,2046.0650634765625,1.0,280.65576171875,283.3043518066406,294.6852111816406,297.49365234375,293.1499938964844,293.1499938964844,280.95001220703125,39329.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860414981842041,1.0,0.0,0.0,3.841166019439697,3.841193437576294,9.845084605331067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.904296875,0.0,1822.0196533203125,1895.4371337890625,0.0,3032.896728515625,0.9556169509887696,1.0,0.0,3.0,1.0,0.0
18210420,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7270644903182983,0.2774851620197296,0.254484623670578,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8654853701591492,0.4793387353420257,0.4580747783184051,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9185619354248048,0.5705719590187073,0.4014061391353607,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7912827730178833,0.3617863953113556,0.3474465012550354,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6279175281524658,0.177368015050888,0.8231762647628784,284.9913635253906,284.95001220703125,300.7108764648437,291.6022644042969,297.9477233886719,296.9920654296875,284.9891967773437,1.0,0.5550678372383118,0.3645447194576263,0.3645447194576263,1.0,1.0,-2.742852210998535,0.7041179537773132,2.038734197616577,0.0843454748392105,0.946765661239624,0.946765661239624,0.0,180.95545959472656,182.0,41451.6171875,0.0,2021.208740234375,1.0,280.9444274902344,283.453369140625,294.5677490234375,297.24871826171875,293.1499938964844,293.1499938964844,280.6499938964844,33210.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491819500923157,1.0,0.0,0.0,3.951560735702514,3.9515881538391113,1.0419109912618296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.16845703125,0.0,1913.1707763671875,1895.4371337890625,0.0,2927.609375,0.9766681790351868,1.0,0.0,3.0,1.0,0.0
18210480,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7270644903182983,0.2774851620197296,0.254484623670578,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8654853701591492,0.4793387353420257,0.4580747783184051,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9185619354248048,0.5705719590187073,0.4014061391353607,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7912827730178833,0.3617863953113556,0.3474465012550354,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6279175281524658,0.177368015050888,0.8231762647628784,284.9913635253906,284.95001220703125,300.7108764648437,291.6022644042969,297.9477233886719,296.9920654296875,284.9891967773437,1.0,0.5550678372383118,0.3645447194576263,0.3645447194576263,1.0,1.0,-2.742852210998535,0.7041179537773132,2.038734197616577,0.0843454748392105,0.946765661239624,0.946765661239624,0.0,180.95545959472656,182.0,41451.6171875,0.0,2021.208740234375,1.0,280.9444274902344,283.453369140625,294.5677490234375,297.24871826171875,293.1499938964844,293.1499938964844,280.6499938964844,33210.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491819500923157,1.0,0.0,0.0,3.951560735702514,3.9515881538391113,1.0419109912618296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.16845703125,0.0,1913.1707763671875,1895.4371337890625,0.0,2927.609375,0.9766681790351868,1.0,0.0,3.0,1.0,0.0
18210540,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7214762568473816,0.2744485139846802,0.2521485686302185,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8587164282798767,0.4749330878257751,0.4543711543083191,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9109352231025696,0.5663427710533142,0.3988614976406097,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7848865389823914,0.358419805765152,0.3446566462516784,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.62248694896698,0.1748664379119873,0.8133275508880615,284.8630676269531,284.95001220703125,300.6499938964844,291.56103515625,297.9295654296875,296.9871826171875,284.8660583496094,1.0,0.5540290474891663,0.3656151294708252,0.3656151294708252,1.0,1.0,-2.7173545360565186,0.6983911395072937,2.01896333694458,0.0841433852910995,0.816769540309906,0.816769540309906,0.0,184.220932006836,185.0,41544.01953125,0.0,1995.904296875,1.0,280.65594482421875,283.3280944824219,294.5834350585937,297.3304443359375,293.1499938964844,293.1499938964844,280.95001220703125,42396.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583856821060181,1.0,0.0,0.0,3.7100424766540527,3.710068941116333,9.184405485029856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.01953125,0.0,1687.6751708984375,1895.4371337890625,0.0,3013.86572265625,0.92975252866745,1.0,0.0,3.0,1.0,0.0
18210600,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7214762568473816,0.2744485139846802,0.2521485686302185,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8587164282798767,0.4749330878257751,0.4543711543083191,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9109352231025696,0.5663427710533142,0.3988614976406097,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7848865389823914,0.358419805765152,0.3446566462516784,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.62248694896698,0.1748664379119873,0.8133275508880615,284.8630676269531,284.95001220703125,300.6499938964844,291.56103515625,297.9295654296875,296.9871826171875,284.8660583496094,1.0,0.5540290474891663,0.3656151294708252,0.3656151294708252,1.0,1.0,-2.7173545360565186,0.6983911395072937,2.01896333694458,0.0841433852910995,0.816769540309906,0.816769540309906,0.0,184.220932006836,185.0,41544.01953125,0.0,1995.904296875,1.0,280.65594482421875,283.3280944824219,294.5834350585937,297.3304443359375,293.1499938964844,293.1499938964844,280.95001220703125,42396.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583856821060181,1.0,0.0,0.0,3.7100424766540527,3.710068941116333,9.184405485029856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.01953125,0.0,1687.6751708984375,1895.4371337890625,0.0,3013.86572265625,0.92975252866745,1.0,0.0,3.0,1.0,0.0
18210660,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7165645956993103,0.2722592055797577,0.2500918805599212,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8529056310653687,0.4714610278606415,0.4509868323802948,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9047338366508484,0.5633990168571472,0.3966723978519439,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7793245315551758,0.3557537794113159,0.342080682516098,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6174809336662292,0.1727100908756256,0.8037732839584351,284.98736572265625,284.95001220703125,300.589111328125,291.519775390625,297.9149475097656,296.9861755371094,284.986083984375,1.0,0.5529863834381104,0.3668570220470428,0.3668570220470428,1.0,1.0,-2.693601131439209,0.693619430065155,1.9999816417694087,0.0843237042427063,0.9073944687843324,0.9073944687843324,0.0,187.03907775878903,188.0,40446.84375,0.0,1971.60009765625,1.0,280.9427795410156,283.4749450683594,294.47100830078125,297.0869445800781,293.1499938964844,293.1499938964844,280.6499938964844,33794.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439796566963196,1.0,0.0,0.0,3.818669080734253,3.818695306777954,9.730100600791047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.578125,0.0,1750.9168701171875,1895.4371337890625,0.0,2878.9189453125,0.947520077228546,1.0,0.0,3.0,1.0,0.0
18210720,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7165645956993103,0.2722592055797577,0.2500918805599212,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8529056310653687,0.4714610278606415,0.4509868323802948,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9047338366508484,0.5633990168571472,0.3966723978519439,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7793245315551758,0.3557537794113159,0.342080682516098,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6174809336662292,0.1727100908756256,0.8037732839584351,284.98736572265625,284.95001220703125,300.589111328125,291.519775390625,297.9149475097656,296.9861755371094,284.986083984375,1.0,0.5529863834381104,0.3668570220470428,0.3668570220470428,1.0,1.0,-2.693601131439209,0.693619430065155,1.9999816417694087,0.0843237042427063,0.9073944687843324,0.9073944687843324,0.0,187.03907775878903,188.0,40446.84375,0.0,1971.60009765625,1.0,280.9427795410156,283.4749450683594,294.47100830078125,297.0869445800781,293.1499938964844,293.1499938964844,280.6499938964844,33794.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439796566963196,1.0,0.0,0.0,3.818669080734253,3.818695306777954,9.730100600791047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.578125,0.0,1750.9168701171875,1895.4371337890625,0.0,2878.9189453125,0.947520077228546,1.0,0.0,3.0,1.0,0.0
18210780,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7110950946807861,0.2693322002887726,0.2478330284357071,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8468272089958191,0.4671650826931,0.4473599195480346,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8983750343322754,0.5592717528343201,0.3941769599914551,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7734783887863159,0.3524603247642517,0.3393374681472778,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6120455265045166,0.1702598482370376,0.7940670847892761,284.8798522949219,284.95001220703125,300.5284423828125,291.4786682128906,297.8981628417969,296.9825439453125,284.8824462890625,1.0,0.551974356174469,0.3680989444255829,0.3680989444255829,1.0,1.0,-2.6685752868652344,0.6883694529533386,1.98020601272583,0.0845458507537841,0.796276867389679,0.796276867389679,0.0,190.16387939453125,176.0,40461.2109375,0.0,1947.01171875,1.0,280.65692138671875,283.3718566894531,294.4935302734375,297.1713256835937,293.1499938964844,293.1499938964844,280.95001220703125,42358.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516581058502197,1.0,0.0,0.0,3.557875394821167,3.5579004287719727,8.446460810773715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.158203125,0.0,1515.9151611328125,1895.4371337890625,0.0,2950.802978515625,0.8968213200569153,1.0,0.0,3.0,1.0,0.0
18210840,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7110950946807861,0.2693322002887726,0.2478330284357071,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8468272089958191,0.4671650826931,0.4473599195480346,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8983750343322754,0.5592717528343201,0.3941769599914551,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7734783887863159,0.3524603247642517,0.3393374681472778,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6120455265045166,0.1702598482370376,0.7940670847892761,284.8798522949219,284.95001220703125,300.5284423828125,291.4786682128906,297.8981628417969,296.9825439453125,284.8824462890625,1.0,0.551974356174469,0.3680989444255829,0.3680989444255829,1.0,1.0,-2.6685752868652344,0.6883694529533386,1.98020601272583,0.0845458507537841,0.796276867389679,0.796276867389679,0.0,190.16387939453125,176.0,40461.2109375,0.0,1947.01171875,1.0,280.65692138671875,283.3718566894531,294.4935302734375,297.1713256835937,293.1499938964844,293.1499938964844,280.95001220703125,42358.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516581058502197,1.0,0.0,0.0,3.557875394821167,3.5579004287719727,8.446460810773715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.158203125,0.0,1515.9151611328125,1895.4371337890625,0.0,2950.802978515625,0.8968213200569153,1.0,0.0,3.0,1.0,0.0
18210900,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7102237343788147,0.2681746780872345,0.2465956509113311,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8460385799407959,0.4653541147708893,0.4454295933246612,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8977720737457275,0.5576912760734558,0.392854243516922,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7726905345916748,0.3510588109493255,0.3378393352031708,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.610863447189331,0.1691432297229766,0.7885884642601013,285.0010681152344,284.95001220703125,300.4982604980469,291.45819091796875,297.8905334472656,296.9818725585937,285.00396728515625,1.0,0.5495219230651855,0.3687199056148529,0.3687199056148529,1.0,1.0,-2.654793739318848,0.6853015422821045,1.9694921970367432,0.0844636186957359,0.8733309507369995,0.8733309507369995,0.0,189.2748565673828,176.0,39563.83203125,0.0,1921.79638671875,1.0,280.899169921875,283.5151062011719,294.4013671875,296.92999267578125,293.1499938964844,293.1499938964844,280.95001220703125,34857.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421990871429443,1.0,0.0,0.0,3.60591459274292,3.605938911437988,8.676092306814098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.63916015625,0.0,1513.182861328125,1895.4371337890625,0.0,2862.268310546875,0.9036547541618348,1.0,0.0,3.0,1.0,0.0
18210960,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7109917402267456,0.267156720161438,0.2455858439207077,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8469932079315186,0.4636887907981872,0.4437653720378876,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8991923928260803,0.5562711954116821,0.3918056190013885,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7735797166824341,0.3497815728187561,0.3365350067615509,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6110352277755737,0.1681211739778518,0.7834985256195068,284.9881591796875,284.95001220703125,300.4681701660156,291.4378356933594,297.8839416503906,296.9822998046875,284.98602294921875,1.0,0.546440839767456,0.369365245103836,0.369365245103836,1.0,1.0,-2.6426355838775635,0.6828168034553528,1.959818720817566,0.0846234336495399,0.8806261420249939,0.8806261420249939,0.0,186.7791290283203,164.0,39430.6640625,0.0,1892.019775390625,1.0,280.9422912597656,283.49981689453125,294.3858337402344,296.93865966796875,293.1499938964844,293.1499938964844,281.25,33455.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368757963180542,1.0,0.0,0.0,3.686876773834229,3.686901569366455,9.070067790162284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.73486328125,0.0,1593.141357421875,1895.4371337890625,0.0,2812.539794921875,0.9175503253936768,1.0,0.0,3.0,1.0,0.0
18211020,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7134183645248413,0.2658325433731079,0.2441493421792984,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.849895715713501,0.4614469707012176,0.4413878619670868,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9029574990272522,0.5543938875198364,0.3902915418148041,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.7763317227363586,0.3480750620365143,0.3346734046936035,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.6124815344810486,0.1667567789554596,0.7762781977653503,285.0879211425781,284.95001220703125,300.4251403808594,291.40869140625,297.875244140625,296.9839172363281,285.0848999023437,1.0,0.5411044955253601,0.3702945113182068,0.3702945113182068,1.0,1.0,-2.62531852722168,0.6792821288108826,1.946036458015442,0.0848885476589202,0.9946395754814148,0.9946395754814148,0.0,181.71923828125,164.0,38560.1015625,0.0,1843.2841796875,1.0,281.2297058105469,283.6184387207031,294.3350830078125,296.795654296875,293.1499938964844,293.1499938964844,281.25,29420.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244924545288086,1.0,0.0,0.0,3.861888885498047,3.86191463470459,9.95159780359245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.546875,0.0,1769.4259033203125,1895.4371337890625,0.0,2697.238037109375,0.9548417925834656,1.0,0.0,3.0,1.0,0.0
18211080,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7147532105445862,0.2652983963489532,0.2436291724443435,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8514930009841919,0.4605517387390136,0.4405091106891632,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.904977023601532,0.5536141395568848,0.3897421956062317,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7778510451316833,0.3473986089229584,0.3339856564998626,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.613395094871521,0.1662348061800003,0.7735861539840698,285.06689453125,284.95001220703125,300.40850830078125,291.3974609375,297.8719787597656,296.984619140625,285.0627136230469,1.0,0.538824737071991,0.3706559240818023,0.3706559240818023,1.0,1.0,-2.6189169883728027,0.678010106086731,1.940906882286072,0.0850463435053825,1.0,1.0,0.0,179.37742614746094,152.0,38556.71484375,0.0,1823.3077392578125,1.0,281.24371337890625,283.5951538085937,294.34625244140625,296.8287658691406,293.1499938964844,293.1499938964844,280.95001220703125,29772.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232334852218628,1.0,0.0,0.0,3.926648378372192,3.9266748428344727,1.0288150633641635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.986328125,0.0,1853.4071044921875,1895.4371337890625,0.0,2685.55126953125,0.9689318537712096,1.0,0.0,3.0,1.0,0.0
