time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211140,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7189252376556396,0.2622531056404114,0.2409450262784958,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8569823503494263,0.4560651183128357,0.4363883435726166,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9121050834655762,0.5490906238555908,0.3867713510990143,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.78303462266922,0.3439676165580749,0.3307702839374542,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6163551211357117,0.1638298034667968,0.7622107863426208,284.8631286621094,284.95001220703125,300.34967041015625,291.357666015625,297.8555908203125,296.9816589355469,284.8640441894531,1.0,0.529677152633667,0.3719466030597687,0.3719466030597687,1.0,1.0,-2.589648723602295,0.671267032623291,1.918381690979004,0.0849796831607818,0.8509194254875183,0.8509194254875183,0.0,170.75323486328125,140.0,38978.484375,0.0,1742.2900390625,1.0,280.9563903808594,283.3843688964844,294.39776611328125,296.9820861816406,293.1499938964844,293.1499938964844,281.25,39484.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368116021156311,1.0,0.0,0.0,3.8340158462524414,3.834043264389038,9.808466074900934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.04345703125,0.0,1814.377197265625,1895.4371337890625,0.0,2811.94091796875,0.9542101621627808,1.0,0.0,3.0,1.0,0.0
18211200,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7189252376556396,0.2622531056404114,0.2409450262784958,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8569823503494263,0.4560651183128357,0.4363883435726166,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9121050834655762,0.5490906238555908,0.3867713510990143,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.78303462266922,0.3439676165580749,0.3307702839374542,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6163551211357117,0.1638298034667968,0.7622107863426208,284.8631286621094,284.95001220703125,300.34967041015625,291.357666015625,297.8555908203125,296.9816589355469,284.8640441894531,1.0,0.529677152633667,0.3719466030597687,0.3719466030597687,1.0,1.0,-2.589648723602295,0.671267032623291,1.918381690979004,0.0849796831607818,0.8509194254875183,0.8509194254875183,0.0,170.75323486328125,140.0,38978.484375,0.0,1742.2900390625,1.0,280.9563903808594,283.3843688964844,294.39776611328125,296.9820861816406,293.1499938964844,293.1499938964844,281.25,39484.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368116021156311,1.0,0.0,0.0,3.8340158462524414,3.834043264389038,9.808466074900934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.04345703125,0.0,1814.377197265625,1895.4371337890625,0.0,2811.94091796875,0.9542101621627808,1.0,0.0,3.0,1.0,0.0
18211260,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7247105240821838,0.2599576115608215,0.2382785528898239,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8647131323814392,0.4523801803588867,0.4322625994682312,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9223609566688538,0.5457345843315125,0.3838773667812347,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7902384996414185,0.3411071300506592,0.327485978603363,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.620541512966156,0.1616632640361786,0.7502174973487854,284.9916076660156,284.95001220703125,300.29180908203125,291.31866455078125,297.84149169921875,296.98126220703125,284.9891967773437,1.0,0.5194720029830933,0.37332484126091,0.37332484126091,1.0,1.0,-2.5596463680267334,0.6644251346588135,1.89522123336792,0.0847993120551109,0.9441377520561218,0.9441377520561218,0.0,160.7412109375,128.0,37779.95703125,0.0,1655.8297119140625,1.0,281.2443542480469,283.53741455078125,294.27691650390625,296.73358154296875,293.1499938964844,293.1499938964844,280.95001220703125,33190.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240586519241333,1.0,0.0,0.0,3.9409687519073486,3.940996170043945,1.0363329465690183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.654296875,0.0,1899.31884765625,1895.4371337890625,0.0,2693.210205078125,0.9742794632911682,1.0,0.0,3.0,1.0,0.0
18211320,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7247105240821838,0.2599576115608215,0.2382785528898239,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8647131323814392,0.4523801803588867,0.4322625994682312,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9223609566688538,0.5457345843315125,0.3838773667812347,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7902384996414185,0.3411071300506592,0.327485978603363,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.620541512966156,0.1616632640361786,0.7502174973487854,284.9916076660156,284.95001220703125,300.29180908203125,291.31866455078125,297.84149169921875,296.98126220703125,284.9891967773437,1.0,0.5194720029830933,0.37332484126091,0.37332484126091,1.0,1.0,-2.5596463680267334,0.6644251346588135,1.89522123336792,0.0847993120551109,0.9441377520561218,0.9441377520561218,0.0,160.7412109375,128.0,37779.95703125,0.0,1655.8297119140625,1.0,281.2443542480469,283.53741455078125,294.27691650390625,296.73358154296875,293.1499938964844,293.1499938964844,280.95001220703125,33190.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240586519241333,1.0,0.0,0.0,3.9409687519073486,3.940996170043945,1.0363329465690183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.654296875,0.0,1899.31884765625,1895.4371337890625,0.0,2693.210205078125,0.9742794632911682,1.0,0.0,3.0,1.0,0.0
18211380,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7315520644187927,0.2570524513721466,0.2355343252420425,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8740878701210022,0.4479866027832031,0.4280177056789398,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9346426129341124,0.5413241982460022,0.3808069825172424,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7988740801811218,0.3377031981945038,0.3241105377674103,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6256349682807922,0.1592627912759781,0.7381834983825684,284.8552551269531,284.95001220703125,300.2351989746094,291.2806091308594,297.8259582519531,296.9787292480469,284.85888671875,1.0,0.5086647868156433,0.3747030794620514,0.3747030794620514,1.0,1.0,-2.5290515422821045,0.6573141813278198,1.871737360954285,0.0845908671617508,0.806399405002594,0.806399405002594,0.0,150.20338439941406,116.0,37800.5390625,0.0,1568.11474609375,1.0,280.9560241699219,283.409423828125,294.3004150390625,296.8170166015625,293.1499938964844,293.1499938964844,281.25,43230.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832908034324646,1.0,0.0,0.0,3.675183057785034,3.6752095222473145,9.012623536364116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.1806640625,0.0,1653.505615234375,1895.4371337890625,0.0,2775.532958984375,0.9226694107055664,1.0,0.0,3.0,1.0,0.0
18211440,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7315520644187927,0.2570524513721466,0.2355343252420425,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8740878701210022,0.4479866027832031,0.4280177056789398,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9346426129341124,0.5413241982460022,0.3808069825172424,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7988740801811218,0.3377031981945038,0.3241105377674103,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6256349682807922,0.1592627912759781,0.7381834983825684,284.8552551269531,284.95001220703125,300.2351989746094,291.2806091308594,297.8259582519531,296.9787292480469,284.85888671875,1.0,0.5086647868156433,0.3747030794620514,0.3747030794620514,1.0,1.0,-2.5290515422821045,0.6573141813278198,1.871737360954285,0.0845908671617508,0.806399405002594,0.806399405002594,0.0,150.20338439941406,116.0,37800.5390625,0.0,1568.11474609375,1.0,280.9560241699219,283.409423828125,294.3004150390625,296.8170166015625,293.1499938964844,293.1499938964844,281.25,43230.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832908034324646,1.0,0.0,0.0,3.675183057785034,3.6752095222473145,9.012623536364116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.1806640625,0.0,1653.505615234375,1895.4371337890625,0.0,2775.532958984375,0.9226694107055664,1.0,0.0,3.0,1.0,0.0
18211500,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7354697585105896,0.2559291422367096,0.2341378480195999,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8794981837272644,0.4461537003517151,0.4258622825145721,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9415504932403564,0.5396371483802795,0.3792522251605987,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8037890791893005,0.336265355348587,0.3223808705806732,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6285405158996582,0.1581806391477584,0.73197340965271,284.9914245605469,284.95001220703125,300.2073974609375,291.261962890625,297.81915283203125,296.9786071777344,284.9960021972656,1.0,0.5030404329299927,0.375392198562622,0.375392198562622,1.0,1.0,-2.5133719444274902,0.6536110639572144,1.8597607612609863,0.0843123495578765,0.8875027298927307,0.8875027298927307,0.0,144.7489776611328,116.0,36835.76953125,0.0,1523.6798095703125,1.0,281.20166015625,283.5701599121094,294.2015380859375,296.5660400390625,293.1499938964844,293.1499938964844,281.25,35562.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226498365402222,1.0,0.0,0.0,3.704746961593628,3.7047722339630127,9.15820578484272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.818359375,0.0,1629.5870361328125,1895.4371337890625,0.0,2680.135498046875,0.9262456297874452,1.0,0.0,3.0,1.0,0.0
18211560,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7405113577842712,0.2549876570701599,0.2330549210309982,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8862493634223938,0.4445195496082306,0.4240732789039612,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9498764872550964,0.5381762385368347,0.3780584931373596,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8098068237304688,0.3349901139736175,0.320930927991867,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6323012709617615,0.1572120636701584,0.7264610528945923,284.9869384765625,284.95001220703125,300.1799621582031,291.2435913085937,297.8138427734375,296.9798278808594,284.9848937988281,1.0,0.4974202513694763,0.3761813640594482,0.3761813640594482,1.0,1.0,-2.500119686126709,0.650931715965271,1.8491880893707275,0.0845429897308349,0.8990016579627991,0.8990016579627991,0.0,138.9381866455078,104.0,36679.16796875,0.0,1481.3988037109375,1.0,281.2430114746094,283.5612487792969,294.18463134765625,296.5703430175781,293.1499938964844,293.1499938964844,281.54998779296875,33729.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164201974868774,1.0,0.0,0.0,3.7835171222686768,3.78354287147522,9.55178848016658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.87890625,0.0,1708.0142822265625,1895.4371337890625,0.0,2622.437744140625,0.93941330909729,1.0,0.0,3.0,1.0,0.0
18211620,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.7525635361671448,0.2533077001571655,0.231082484126091,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9020450115203856,0.441491961479187,0.4207272231578827,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9678528308868408,0.5354783535003662,0.3758257031440735,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8230438828468323,0.3326416909694671,0.3182277083396911,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.6414307951927185,0.1554484665393829,0.7162415981292725,285.0875549316406,284.95001220703125,300.1263732910156,291.2078552246094,297.8048400878906,296.983642578125,285.0850524902344,1.0,0.4861212074756622,0.377759724855423,0.377759724855423,1.0,1.0,-2.4755196571350098,0.6461997032165527,1.829319834709168,0.0852381065487861,1.0,1.0,0.0,127.12996673583984,92.0,35686.82421875,0.0,1399.6982421875,1.0,281.5435791015625,283.6821594238281,294.1460266113281,296.453125,293.1499938964844,293.1499938964844,281.25,30955.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003477454185486,1.0,0.0,0.0,3.99184513092041,3.991872549057007,1.0632628573148397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.79833984375,0.0,1947.4215087890625,1895.4371337890625,0.0,2474.604736328125,0.9841875433921814,1.0,0.0,3.0,1.0,0.0
18211680,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.7525635361671448,0.2533077001571655,0.231082484126091,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9020450115203856,0.441491961479187,0.4207272231578827,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9678528308868408,0.5354783535003662,0.3758257031440735,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8230438828468323,0.3326416909694671,0.3182277083396911,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.6414307951927185,0.1554484665393829,0.7162415981292725,285.0875549316406,284.95001220703125,300.1263732910156,291.2078552246094,297.8048400878906,296.983642578125,285.0850524902344,1.0,0.4861212074756622,0.377759724855423,0.377759724855423,1.0,1.0,-2.4755196571350098,0.6461997032165527,1.829319834709168,0.0852381065487861,1.0,1.0,0.0,127.12996673583984,92.0,35686.82421875,0.0,1399.6982421875,1.0,281.5435791015625,283.6821594238281,294.1460266113281,296.453125,293.1499938964844,293.1499938964844,281.25,30955.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003477454185486,1.0,0.0,0.0,3.99184513092041,3.991872549057007,1.0632628573148397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.79833984375,0.0,1947.4215087890625,1895.4371337890625,0.0,2474.604736328125,0.9841875433921814,1.0,0.0,3.0,1.0,0.0
18211740,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.765265941619873,0.2504611313343048,0.2284950613975525,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9196950197219848,0.4371520578861236,0.4166569411754608,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9841446280479432,0.5309281349182129,0.3727822601795196,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8364840149879456,0.3292731642723083,0.3149800300598144,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6512826681137085,0.1531947702169418,0.7050673365592957,284.8692321777344,284.95001220703125,300.0745849609375,291.1734924316406,297.7919006347656,296.9823303222656,284.8690490722656,1.0,0.4744842946529388,0.3793381154537201,0.3793381154537201,1.0,1.0,-2.4465465545654297,0.6399000287055969,1.806646585464477,0.0854702964425087,0.876868486404419,0.876868486404419,0.0,115.97815704345705,80.0,36223.24609375,0.0,1316.89404296875,1.0,281.2557373046875,283.4501037597656,294.2127685546875,296.62420654296875,293.1499938964844,293.1499938964844,281.54998779296875,38548.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813713550567627,1.0,0.0,0.0,3.94413161277771,3.944159984588623,1.0379969808127498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.75341796875,0.0,1946.716552734375,1895.4371337890625,0.0,2597.4326171875,0.9777432680130004,1.0,0.0,3.0,1.0,0.0
18211800,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.765265941619873,0.2504611313343048,0.2284950613975525,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9196950197219848,0.4371520578861236,0.4166569411754608,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9841446280479432,0.5309281349182129,0.3727822601795196,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8364840149879456,0.3292731642723083,0.3149800300598144,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6512826681137085,0.1531947702169418,0.7050673365592957,284.8692321777344,284.95001220703125,300.0745849609375,291.1734924316406,297.7919006347656,296.9823303222656,284.8690490722656,1.0,0.4744842946529388,0.3793381154537201,0.3793381154537201,1.0,1.0,-2.4465465545654297,0.6399000287055969,1.806646585464477,0.0854702964425087,0.876868486404419,0.876868486404419,0.0,115.97815704345705,80.0,36223.24609375,0.0,1316.89404296875,1.0,281.2557373046875,283.4501037597656,294.2127685546875,296.62420654296875,293.1499938964844,293.1499938964844,281.54998779296875,38548.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813713550567627,1.0,0.0,0.0,3.94413161277771,3.944159984588623,1.0379969808127498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.75341796875,0.0,1946.716552734375,1895.4371337890625,0.0,2597.4326171875,0.9777432680130004,1.0,0.0,3.0,1.0,0.0
18211860,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7806220054626465,0.2482077777385711,0.2258366048336029,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.941512405872345,0.4334591627120971,0.4124882817268371,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.5273846983909607,0.3689256012439728,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8525480628013611,0.3263454139232635,0.3115992546081543,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6632463335990906,0.1510861217975616,0.6931962370872498,285.0073547363281,284.95001220703125,300.0248107910156,291.14068603515625,297.7802124023437,296.9823913574219,285.0046691894531,1.0,0.4623446464538574,0.380904883146286,0.380904883146286,1.0,1.0,-2.41519832611084,0.632694661617279,1.782503604888916,0.0852567851543426,0.9824959635734558,0.9824959635734558,0.0,104.84194946289062,68.0,35004.9453125,0.0,1233.271240234375,1.0,281.5450134277344,283.6134033203125,294.09503173828125,296.3817138671875,293.1499938964844,293.1499938964844,281.25,32944.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001176714897156,1.0,0.0,0.0,4.049090385437012,4.049118518829346,1.0939770618279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.697265625,0.0,2040.2974853515625,1895.4371337890625,0.0,2472.5009765625,0.9986186027526855,1.0,0.0,3.0,1.0,0.0
18211920,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7806220054626465,0.2482077777385711,0.2258366048336029,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.941512405872345,0.4334591627120971,0.4124882817268371,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.5273846983909607,0.3689256012439728,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8525480628013611,0.3263454139232635,0.3115992546081543,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6632463335990906,0.1510861217975616,0.6931962370872498,285.0073547363281,284.95001220703125,300.0248107910156,291.14068603515625,297.7802124023437,296.9823913574219,285.0046691894531,1.0,0.4623446464538574,0.380904883146286,0.380904883146286,1.0,1.0,-2.41519832611084,0.632694661617279,1.782503604888916,0.0852567851543426,0.9824959635734558,0.9824959635734558,0.0,104.84194946289062,68.0,35004.9453125,0.0,1233.271240234375,1.0,281.5450134277344,283.6134033203125,294.09503173828125,296.3817138671875,293.1499938964844,293.1499938964844,281.25,32944.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001176714897156,1.0,0.0,0.0,4.049090385437012,4.049118518829346,1.0939770618279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.697265625,0.0,2040.2974853515625,1895.4371337890625,0.0,2472.5009765625,0.9986186027526855,1.0,0.0,3.0,1.0,0.0
18211980,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.7935369610786438,0.2452405244112014,0.2231620997190475,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.95881187915802,0.4289499223232269,0.4082713425159454,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.9990000128746032,0.5254697203636169,0.348060667514801,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8663530349731445,0.3227750360965729,0.3081933259963989,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.6732850670814514,0.1486915200948715,0.6816361546516418,284.8287048339844,284.95001220703125,299.9772644042969,291.109619140625,297.76495361328125,296.97979736328125,284.832275390625,1.0,0.4488395452499389,0.3824716508388519,0.3824716508388519,1.0,1.0,-2.3640854358673096,0.6186150312423706,1.745470404624939,0.0826665163040161,0.8155062198638916,0.8155062198638916,0.0,95.71160125732422,71.0,34884.140625,0.0,1137.3348388671875,1.0,281.2550354003906,283.44647216796875,294.1294860839844,296.4718017578125,293.1499938964844,293.1499938964844,281.54998779296875,43974.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809206485748291,1.0,0.0,0.0,3.79513955116272,3.795167207717896,9.610561164663525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.45068359375,0.0,1801.65185546875,1895.4371337890625,0.0,2555.8876953125,0.9485265612602234,1.0,0.0,3.0,1.0,0.0
18212040,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.7935369610786438,0.2452405244112014,0.2231620997190475,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.95881187915802,0.4289499223232269,0.4082713425159454,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.9990000128746032,0.5254697203636169,0.348060667514801,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8663530349731445,0.3227750360965729,0.3081933259963989,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.6732850670814514,0.1486915200948715,0.6816361546516418,284.8287048339844,284.95001220703125,299.9772644042969,291.109619140625,297.76495361328125,296.97979736328125,284.832275390625,1.0,0.4488395452499389,0.3824716508388519,0.3824716508388519,1.0,1.0,-2.3640854358673096,0.6186150312423706,1.745470404624939,0.0826665163040161,0.8155062198638916,0.8155062198638916,0.0,95.71160125732422,71.0,34884.140625,0.0,1137.3348388671875,1.0,281.2550354003906,283.44647216796875,294.1294860839844,296.4718017578125,293.1499938964844,293.1499938964844,281.54998779296875,43974.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809206485748291,1.0,0.0,0.0,3.79513955116272,3.795167207717896,9.610561164663525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.45068359375,0.0,1801.65185546875,1895.4371337890625,0.0,2555.8876953125,0.9485265612602234,1.0,0.0,3.0,1.0,0.0
18212100,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7977668642997742,0.244043156504631,0.2217842787504196,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.964251697063446,0.4270170629024505,0.4061075150966644,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.5261485576629639,0.3405951857566833,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8710028529167175,0.3212184011936188,0.3064413070678711,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.676430881023407,0.1476189196109771,0.6758754849433899,284.9761962890625,284.95001220703125,299.95440673828125,291.0947570800781,297.7587585449219,296.9797058105469,284.9833679199219,1.0,0.4438296556472778,0.3832550346851349,0.3832550346851349,1.0,1.0,-2.34182071685791,0.6126890778541565,1.729131817817688,0.0815036818385124,0.8963592648506165,0.8963592648506165,0.0,92.50408935546876,71.0,33792.48046875,0.0,1099.83447265625,1.0,281.50439453125,283.6262512207031,294.0248413085937,296.2076416015625,293.1499938964844,293.1499938964844,281.54998779296875,36672.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975417375564575,1.0,0.0,0.0,3.789886713027954,3.7899131774902335,9.5839766345307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.28662109375,0.0,1738.505615234375,1895.4371337890625,0.0,2448.971435546875,0.9462961554527284,1.0,0.0,3.0,1.0,0.0
18212160,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8013466596603394,0.2430735528469085,0.2207854986190796,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9685572981834412,0.4253421425819397,0.4043895304203033,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.5272848606109619,0.3346631526947021,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8748177886009216,0.3198558390140533,0.3050320148468017,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6789494752883911,0.146684780716896,0.671103835105896,284.9792175292969,284.95001220703125,299.9321594238281,291.0804138183594,297.7548217773437,296.9811706542969,284.9772033691406,1.0,0.4397013485431671,0.3842490911483764,0.3842490911483764,1.0,1.0,-2.324000597000122,0.6086905598640442,1.715309977531433,0.0813817158341407,0.90962153673172,0.90962153673172,0.0,89.99839782714844,74.0,33576.26953125,0.0,1070.52001953125,1.0,281.5436096191406,283.6221923828125,294.0076904296875,296.20703125,293.1499938964844,293.1499938964844,281.25,34360.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896576523780823,1.0,0.0,0.0,3.862321138381958,3.8623478412628174,9.953826065611793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.072265625,0.0,1809.071533203125,1895.4371337890625,0.0,2377.268310546875,0.9575324654579164,1.0,0.0,3.0,1.0,0.0
18212220,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8038498759269714,0.2408571690320968,0.2189651131629943,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9716758131980896,0.4219126403331756,0.4013709723949432,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9990000128746032,0.5279831290245056,0.3288945257663727,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.8775869011878967,0.3171115517616272,0.3025839924812317,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.6803593635559082,0.1449346095323562,0.6634000539779663,284.8367004394531,284.95001220703125,299.89794921875,291.0585021972656,297.747314453125,296.9808654785156,284.84326171875,1.0,0.4345514178276062,0.385839581489563,0.385839581489563,1.0,1.0,-2.2990617752075195,0.6035156846046448,1.6955461502075195,0.0816999077796936,0.7786529064178467,0.7786529064178467,0.0,87.37355041503906,74.0,33636.57421875,0.0,1033.6260986328125,1.0,281.263916015625,283.4933776855469,294.0697937011719,296.3374328613281,293.1499938964844,293.1499938964844,281.25,45496.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956675291061401,1.0,0.0,0.0,3.591519832611084,3.591545820236206,8.606961614532338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.00732421875,0.0,1575.8001708984375,1895.4371337890625,0.0,2431.882568359375,0.9048417806625366,1.0,0.0,3.0,1.0,0.0
18212280,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8037934303283691,0.2402962893247604,0.2184258699417114,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9717168807983398,0.4210514724254608,0.4005174338817596,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,0.5280140042304993,0.3281518518924713,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8775843977928162,0.3164192140102386,0.3018982112407684,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6801394820213318,0.1444820910692215,0.6613002419471741,284.8598937988281,284.95001220703125,299.8896484375,291.05322265625,297.7453918457031,296.9805908203125,284.86474609375,1.0,0.4334857761859894,0.3862372040748596,0.3862372040748596,1.0,1.0,-2.293149471282959,0.6023247838020325,1.6908246278762815,0.0818052291870117,0.7806233763694763,0.7806233763694763,0.0,86.95793151855469,92.0,33494.57421875,0.0,1025.7919921875,1.0,281.2568054199219,283.5201110839844,294.0550842285156,296.3022155761719,293.1499938964844,293.1499938964844,281.54998779296875,44601.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949910759925842,1.0,0.0,0.0,3.5289461612701416,3.528971672058105,8.309662575811672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.6787109375,0.0,1501.010009765625,1895.4371337890625,0.0,2425.720947265625,0.8922036290168762,1.0,0.0,3.0,1.0,0.0
18212340,296.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.7940859794616699,0.0,0.2164883464574813,296.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.9604116678237916,0.0,0.3971520066261291,296.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.0,0.3369720578193664,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.8671379685401917,0.0,0.2991853952407837,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.6706719398498535,0.0,0.6526665091514587,285.00201416015625,294.1499938964844,299.8500061035156,291.0282592773437,297.7406311035156,296.98248291015625,285.0011291503906,0.0,0.0,0.3882253170013428,0.3882253170013428,1.0,1.0,-2.2837204933166504,0.6033097505569458,1.6804107427597046,0.0846163481473922,0.0,0.0,0.0,89.54278564453125,60.0,32728.07421875,0.0,1026.0072021484375,0.0,281.5415344238281,283.6726379394531,293.9586486816406,296.0919189453125,293.1499938964844,293.1499938964844,278.1499938964844,32980.3046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.67100191116333,3.6710267066955566,8.992129210128041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1571.5623779296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.7940859794616699,0.0,0.2164883464574813,296.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.9604116678237916,0.0,0.3971520066261291,296.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.0,0.3369720578193664,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.8671379685401917,0.0,0.2991853952407837,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.6706719398498535,0.0,0.6526665091514587,285.00201416015625,294.1499938964844,299.8500061035156,291.0282592773437,297.7406311035156,296.98248291015625,285.0011291503906,0.0,0.0,0.3882253170013428,0.3882253170013428,1.0,1.0,-2.2837204933166504,0.6033097505569458,1.6804107427597046,0.0846163481473922,0.0,0.0,0.0,89.54278564453125,60.0,32728.07421875,0.0,1026.0072021484375,0.0,281.5415344238281,283.6726379394531,293.9586486816406,296.0919189453125,293.1499938964844,293.1499938964844,278.1499938964844,32980.3046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.67100191116333,3.6710267066955566,8.992129210128041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1571.5623779296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.933349609375,0.4137349724769592,0.0,0.0019721512217074,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.4360062479972839,0.0,0.0020767818205058,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.4360062479972839,0.0,0.0015338964294642,297.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.4360062479972839,0.0,0.002076783683151,297.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92022705078125,0.0,0.0,0.0098512107506394,287.3039855957031,294.1499938964844,299.830078125,291.0173034667969,297.50457763671875,297.23248291015625,283.9606628417969,0.0,0.0,0.307037889957428,0.307037889957428,1.0,1.0,-0.0239871125668287,0.0066493586637079,0.017337754368782,-0.0462455712258815,0.0,0.0,0.0,-0.1332252621650695,60.0,1848.551513671875,0.0,-3.0112212698441e-05,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1642010055643026e-12,1.1642970658767848e-12,2.9183810890271654e-18,4.8694503290702684e-11,4.86944373712106e-11,6.812007706664044e-17,0.0,0.0,-0.0,0.0,0.0,1.345844061204909e-21,4.455782529809917e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,0.000842944602482,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530944824219,0.0,0.0,0.0014759455807507,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,0.001354330452159,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410705566406,0.0,0.0,0.0011349597480148,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96044921875,0.0,0.0,0.0027231089770793,287.2684020996094,294.1499938964844,299.8119506835937,291.0098571777344,297.8147277832031,297.6435852050781,283.5355224609375,0.0,0.0,0.2329351902008056,0.2329351902008056,1.0,1.0,-0.0072066499851644,0.0026926610153168,0.0045139887370169,-0.0446878559887409,0.0,0.0,0.0,-0.0450861193239688,60.0,885.0155639648438,0.0,-5.569937002292136e-06,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.261377601428975e-29,7.544954538877162e-29,9.353938109697987e-32,6.286619804697928e-18,6.281663338467508e-18,4.9566092098790906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.496765414951368e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,0.0001003620855044,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,7.428658136632293e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,0.0001001558048301,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0004734788672067,287.9087219238281,294.1499938964844,299.7742004394531,291.0018005371094,296.03662109375,296.70703125,283.36181640625,0.0,0.0,0.0776450634002685,0.0776450634002685,1.0,1.0,-0.0199810117483139,7.661848212592304e-05,0.0199043937027454,-0.0475780479609966,0.0,0.0,0.0,-0.1125969737768173,60.0,212.2896423339844,0.0,-6.982681099998447e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.614363136231844e-21,3.886002429307492e-21,3.7283607069243516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.496765414951368e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,0.0001003620855044,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,7.428658136632293e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,0.0001001558048301,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0004734788672067,287.9087219238281,294.1499938964844,299.7742004394531,291.0018005371094,296.03662109375,296.70703125,283.36181640625,0.0,0.0,0.0776450634002685,0.0776450634002685,1.0,1.0,-0.0199810117483139,7.661848212592304e-05,0.0199043937027454,-0.0475780479609966,0.0,0.0,0.0,-0.1125969737768173,60.0,212.2896423339844,0.0,-6.982681099998447e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.614363136231844e-21,3.886002429307492e-21,3.7283607069243516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,0.0001036699977703,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0001091801459551,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,8.064412395469844e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,0.0001091744125005,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,0.000517823442351,287.8646850585937,294.1499938964844,299.7554016113281,291.0014038085937,296.0680847167969,297.6152648925781,283.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066487058997,3.3564496959570533e-08,0.001106615178287,-0.0464136227965354,0.0,0.0,0.0,-0.0137931583449244,60.0,95.62577056884766,0.0,-8.320461830635396e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72382158793377e-21,3.8641100119528966e-21,3.859711575980874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,0.0001035871537169,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.0001090829100576,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,8.056782826315612e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,0.0001090829682652,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0005174349062144,287.8525390625,294.1499938964844,299.7366943359375,291.0033569335937,296.10418701171875,298.3252258300781,283.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038148077204,1.8041465210671962e-08,0.0011037967633455,-0.0461813434958457,0.0,0.0,0.0,-0.0137382941320538,60.0,41.81787872314453,0.0,-8.30714341759631e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.727060840137225e-21,3.863461757615422e-21,3.863599082521803e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0001034457964124,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.000108934356831,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,8.045825234148651e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,0.0001089342331397,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.000516728090588,287.8278503417969,294.1499938964844,299.6994323730469,291.0138854980469,296.1747436523437,299.0975952148437,283.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506613343954,60.0,15.495061874389648,0.0,-8.284465025099055e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.726957442560656e-21,3.863481952454596e-21,3.86347549010606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0001034457964124,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.000108934356831,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,8.045825234148651e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,0.0001089342331397,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.000516728090588,287.8278503417969,294.1499938964844,299.6994323730469,291.0138854980469,296.1747436523437,299.0975952148437,283.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506613343954,60.0,15.495061874389648,0.0,-8.284465025099055e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.726957442560656e-21,3.863481952454596e-21,3.86347549010606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0001033033986459,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,0.0001087843775167,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,8.034747588681057e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0001087842611013,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0005160168511793,287.8026733398437,294.1499938964844,299.6623840332031,291.0325927734375,296.2430114746094,299.4122619628906,283.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.705291748046877,0.0,-8.261650208396534e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.726962289322058e-21,3.8634807407642446e-21,3.863481144661029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0001033033986459,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,0.0001087843775167,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,8.034747588681057e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0001087842611013,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0005160168511793,287.8026733398437,294.1499938964844,299.6623840332031,291.0325927734375,296.2430114746094,299.4122619628906,283.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.705291748046877,0.0,-8.261650208396534e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.726962289322058e-21,3.8634807407642446e-21,3.863481144661029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.0001031601204886,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0001086334887077,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,8.023603731999174e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0001086333722923,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.000515301246196,287.7770080566406,294.1499938964844,299.6255187988281,291.05877685546875,296.30914306640625,299.5341186523437,283.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.28351879119873,0.0,-8.238728099740913e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
