time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213120,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.0001031601204886,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0001086334887077,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,8.023603731999174e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0001086333722923,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.000515301246196,287.7770080566406,294.1499938964844,299.6255187988281,291.05877685546875,296.30914306640625,299.5341186523437,283.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.28351879119873,0.0,-8.238728099740913e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.000103015670902,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0001084813629859,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,8.012368198251352e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,0.0001084812465705,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.000514579762239,287.7509765625,294.1499938964844,299.5888366699219,291.0917358398437,296.3731689453125,299.5712585449219,283.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.142274856567385,0.0,-8.215651092768894e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.000103015670902,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0001084813629859,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,8.012368198251352e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,0.0001084812465705,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.000514579762239,287.7509765625,294.1499938964844,299.5888366699219,291.0917358398437,296.3731689453125,299.5712585449219,283.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.142274856567385,0.0,-8.215651092768894e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.000102942896774,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0001084047180484,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,8.006707503227517e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,0.000108404608909,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,0.0005142162553966,287.73779296875,294.1499938964844,299.570556640625,291.11053466796875,296.4043273925781,299.5723876953125,283.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.720026787666029e-08,0.001096926163882,-0.0440806560218334,0.0,0.0,0.0,-0.0133397113531827,60.0,12.09266185760498,0.0,-8.20403656121016e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0001028697879519,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0001083277238649,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,8.001020614756271e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,0.0001083276147255,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0005138511187396,287.7245178222656,294.1499938964844,299.55230712890625,291.1307373046875,296.4349670410156,299.5677185058594,283.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.045988082885742,0.0,-8.192377976001809e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,0.000102740159491,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,0.0001081912050722,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,7.990937592694536e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0001081910959328,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.0005132036167196,287.7010192871094,294.1499938964844,299.5202941894531,291.1695251464844,296.4877624511719,299.5508728027344,283.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.967074394226074,0.0,-8.171725340844206e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,0.0001027223843266,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,0.0001081724840332,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.989555160747841e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0001081723748939,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,0.0005131148500367,287.69781494140625,294.1499938964844,299.51593017578125,291.17510986328125,296.4948425292969,299.5480041503906,283.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.956497192382812,0.0,-8.168895959670408e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,0.0001025733363348,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,0.0001080155197996,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,7.977962377481163e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,0.0001080154106603,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.0005123704322613,287.6708374023437,294.1499938964844,299.47967529296875,291.22412109375,296.5529479980469,299.5202941894531,283.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.869832992553713,0.0,-8.145187990749039e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,0.0001025733363348,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,0.0001080155197996,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,7.977962377481163e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,0.0001080154106603,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.0005123704322613,287.6708374023437,294.1499938964844,299.47967529296875,291.22412109375,296.5529479980469,299.5202941894531,283.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.869832992553713,0.0,-8.145187990749039e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0001024227749439,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,0.0001078569548553,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.966250996105373e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0001078568529919,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,0.0005116183892823,287.64361572265625,294.1499938964844,299.44354248046875,291.277099609375,296.609130859375,299.4883728027344,283.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.785388946533203,0.0,-8.12127325389156e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0001024227749439,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,0.0001078569548553,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.966250996105373e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0001078568529919,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,0.0005116183892823,287.64361572265625,294.1499938964844,299.44354248046875,291.277099609375,296.609130859375,299.4883728027344,283.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.785388946533203,0.0,-8.12127325389156e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,0.0001022709111566,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798767089844,0.0,0.0,0.000107697022031,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,7.954439206514508e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672424316406,0.0,0.0,0.0001076969201676,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.000510859885253,287.6161804199219,294.1499938964844,299.4074401855469,291.3333435058594,296.6634521484375,299.4545593261719,283.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.7030668258667,0.0,-8.09718940786297e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,0.0001022709111566,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798767089844,0.0,0.0,0.000107697022031,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,7.954439206514508e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672424316406,0.0,0.0,0.0001076969201676,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.000510859885253,287.6161804199219,294.1499938964844,299.4074401855469,291.3333435058594,296.6634521484375,299.4545593261719,283.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.7030668258667,0.0,-8.09718940786297e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828674316406,0.0,0.0,0.0001021945936372,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724914550781,0.0,0.0,0.0001076166518032,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.948502752697095e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,0.0001076165499398,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,0.0005104786832816,287.6024169921875,294.1499938964844,299.3894348144531,291.36248779296875,296.6898498535156,299.437255859375,283.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267010849446706e-08,0.001088946708478,-0.0416417196393013,0.0,0.0,0.0,-0.0128770601004362,60.0,11.662731170654297,0.0,-8.085099523214012e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0001021181014948,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,0.0001075360924005,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,7.942553202155977e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0001075359905371,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,0.0005100966081954,287.5885925292969,294.1499938964844,299.3714294433594,291.3921813964844,296.7158203125,299.4198608398437,283.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.6171622263527752e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.622912406921388,0.0,-8.072991164453924e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,0.0001019648334477,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.0001073746898327,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,7.9306322732009e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,0.0001073745879693,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,0.0005093311192467,287.5608825683594,294.1499938964844,299.3354797363281,291.45294189453125,296.7664489746094,299.38482666015625,283.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.54473114013672,0.0,-8.048758814993563e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,0.0001019648334477,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.0001073746898327,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,7.9306322732009e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,0.0001073745879693,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,0.0005093311192467,287.5608825683594,294.1499938964844,299.3354797363281,291.45294189453125,296.7664489746094,299.38482666015625,283.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.54473114013672,0.0,-8.048758814993563e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,0.0001018116818158,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,0.0001072133964044,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,7.918720075394958e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,0.0001072133018169,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,0.000508566154167,287.5330505371094,294.1499938964844,299.2995300292969,291.5149841308594,296.8153076171875,299.3496398925781,283.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935350477695,0.0,0.0,0.0,-0.0126403411850333,60.0,11.468572616577148,0.0,-8.024579756238381e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,0.0001018116818158,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,0.0001072133964044,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,7.918720075394958e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,0.0001072133018169,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,0.000508566154167,287.5330505371094,294.1499938964844,299.2995300292969,291.5149841308594,296.8153076171875,299.3496398925781,283.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935350477695,0.0,0.0,0.0,-0.0126403411850333,60.0,11.468572616577148,0.0,-8.024579756238381e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,0.0001016595269902,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,0.0001070531579898,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,7.906885002739727e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,0.0001070530634024,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,0.0005078061367385,287.5051574707031,294.1499938964844,299.2635803222656,291.5776672363281,296.8624572753906,299.3144226074219,284.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832571424543,1.5599763258933308e-08,0.0010832415428012,-0.0398975051939487,0.0,0.0,0.0,-0.0125462785363197,60.0,11.450977325439451,0.0,-8.000594675650063e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,0.0001016595269902,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,0.0001070531579898,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,7.906885002739727e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,0.0001070530634024,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,0.0005078061367385,287.5051574707031,294.1499938964844,299.2635803222656,291.5776672363281,296.8624572753906,299.3144226074219,284.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832571424543,1.5599763258933308e-08,0.0010832415428012,-0.0398975051939487,0.0,0.0,0.0,-0.0125462785363197,60.0,11.450977325439451,0.0,-8.000594675650063e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129821777344,0.0,0.0,0.0001015200759866,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,0.0001069063000613,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,7.896038732724264e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,0.0001069062054739,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,0.000507109623868,287.47723388671875,294.1499938964844,299.2276306152344,291.64031982421875,296.90802001953125,299.27911376953125,284.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769936718,1.5425861477069702e-08,0.0010817544534802,-0.0394428558647632,0.0,0.0,0.0,-0.0124600678682327,60.0,15.466195106506348,0.0,-7.978643168371492e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129821777344,0.0,0.0,0.0001015200759866,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,0.0001069063000613,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,7.896038732724264e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,0.0001069062054739,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,0.000507109623868,287.47723388671875,294.1499938964844,299.2276306152344,291.64031982421875,296.90802001953125,299.27911376953125,284.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769936718,1.5425861477069702e-08,0.0010817544534802,-0.0394428558647632,0.0,0.0,0.0,-0.0124600678682327,60.0,15.466195106506348,0.0,-7.978643168371492e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,0.0001014650988508,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,0.0001068483979906,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,7.891761924838647e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835327148437,0.0,0.0,0.0001068483034032,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951599121094,0.0,0.0,0.0005068350001238,287.4632263183594,294.1499938964844,299.2096252441406,291.6714782714844,296.9302062988281,299.2614440917969,284.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811834363266,1.5357278115857298e-08,0.0010811680695042,-0.0392635501921176,0.0,0.0,0.0,-0.0124260690063238,60.0,15.645600318908691,0.0,-7.96999444219182e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968994140625,0.0,0.0,0.0001014168155961,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.187255859375,0.0,0.0,0.0001067975463229,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,7.888006075518206e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17559814453125,0.0,0.0,0.0001067974517354,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871643066406,0.0,0.0,0.0005065938457846,287.4492492675781,294.1499938964844,299.191650390625,291.702392578125,296.9519958496094,299.2437438964844,284.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806682985275,1.5297047184503754e-08,0.0010806529317051,-0.0391060709953308,0.0,0.0,0.0,-0.0123962089419364,60.0,16.68743896484375,0.0,-7.962402293060222e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,0.0001013339351629,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717529296875,0.0,0.0,0.0001067102639353,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,7.8815603046678e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602478027344,0.0,0.0,0.0001067101693479,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716613769531,0.0,0.0,0.0005061799311079,287.42236328125,294.1499938964844,299.15704345703125,291.76080322265625,296.9927673339844,299.2096862792969,284.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.5193647229239104e-08,0.0010797688737511,-0.0388357229530811,0.0,0.0,0.0,-0.0123449498787522,60.0,14.422436714172363,0.0,-7.94937804471374e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806030273437,0.0,0.0,0.0001013305954984,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711120605469,0.0,0.0,0.0001067067496478,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156677246094,0.0,0.0,7.881300552980974e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596069335937,0.0,0.0,0.0001067066550604,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,0.0005061632837168,287.4212341308594,294.1499938964844,299.15557861328125,291.76318359375,296.99444580078125,299.2082824707031,284.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.518947989609387e-08,0.0010797332506626,-0.0388248302042484,0.0,0.0,0.0,-0.0123428842052817,60.0,15.543782234191896,0.0,-7.94885366417475e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,0.0001012447391985,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15478515625,0.0,0.0,0.0001066163240466,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1987609863281,0.0,0.0,7.874621951486915e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,0.0001066162294591,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,0.0005057344096712,287.3932189941406,294.1499938964844,299.1194763183594,291.8221740722656,297.0353698730469,299.1726989746094,284.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788324289023,1.5082356696893843e-08,0.0010788172949105,-0.0385447368025779,0.0,0.0,0.0,-0.0122897792607545,60.0,15.074777603149414,0.0,-7.935371826306439e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,0.0001012447391985,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15478515625,0.0,0.0,0.0001066163240466,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1987609863281,0.0,0.0,7.874621951486915e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,0.0001066162294591,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,0.0005057344096712,287.3932189941406,294.1499938964844,299.1194763183594,291.8221740722656,297.0353698730469,299.1726989746094,284.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788324289023,1.5082356696893843e-08,0.0010788172949105,-0.0385447368025779,0.0,0.0,0.0,-0.0122897792607545,60.0,15.074777603149414,0.0,-7.935371826306439e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475830078125,0.0,0.0,0.0001011467320495,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383361816406,0.0,0.0,0.0001065131073119,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18170166015625,0.0,0.0,7.866998930694535e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,0.0001065130127244,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13824462890625,0.0,0.0,0.0005052449414506,287.365234375,294.1499938964844,299.083251953125,291.8786926269531,297.0746765136719,299.13702392578125,284.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777870193123,1.4960104266492635e-08,0.0010777721181511,-0.0382250733673572,0.0,0.0,0.0,-0.0122291734442114,60.0,15.165968894958496,0.0,-7.919999944761005e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475830078125,0.0,0.0,0.0001011467320495,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383361816406,0.0,0.0,0.0001065131073119,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18170166015625,0.0,0.0,7.866998930694535e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,0.0001065130127244,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13824462890625,0.0,0.0,0.0005052449414506,287.365234375,294.1499938964844,299.083251953125,291.8786926269531,297.0746765136719,299.13702392578125,284.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777870193123,1.4960104266492635e-08,0.0010777721181511,-0.0382250733673572,0.0,0.0,0.0,-0.0122291734442114,60.0,15.165968894958496,0.0,-7.919999944761005e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.130859375,0.0,0.0,0.0001010306805255,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217346191406,0.0,0.0,0.0001063908930518,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645202636719,0.0,0.0,7.85797237767838e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106872558594,0.0,0.0,0.0001063908057403,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,0.0005046653095632,287.3372802734375,294.1499938964844,299.04693603515625,291.9322204589844,297.1125793457031,299.101318359375,284.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.150432586669922,0.0,-7.90182070886658e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.130859375,0.0,0.0,0.0001010306805255,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217346191406,0.0,0.0,0.0001063908930518,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645202636719,0.0,0.0,7.85797237767838e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106872558594,0.0,0.0,0.0001063908057403,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,0.0005046653095632,287.3372802734375,294.1499938964844,299.04693603515625,291.9322204589844,297.1125793457031,299.101318359375,284.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.150432586669922,0.0,-7.90182070886658e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224670410156,0.0,0.0,0.0001009657498798,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,0.0001063225063262,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,7.852921407902613e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0001063224190147,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133117675781,0.0,0.0,0.0005043409764766,287.3233337402344,294.1499938964844,299.0287170410156,291.9576721191406,297.1310119628906,299.0834350585937,284.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,15.135021209716797,0.0,-7.89165852665974e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1140441894531,0.0,0.0,0.0001008968174573,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10504150390625,0.0,0.0,0.0001062499140971,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1472473144531,0.0,0.0,7.847559754736722e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0001062498267856,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,0.0005039966781623,287.30938720703125,294.1499938964844,299.010498046875,291.982177734375,297.1490783691406,299.0655517578125,284.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,15.117323875427246,0.0,-7.880878882815524e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971069335937,0.0,0.0,0.0001007500322884,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882263183594,0.0,0.0,0.0001060953363776,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298828125,0.0,0.0,7.836143049644306e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774841308594,0.0,0.0,0.0001060952490661,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,0.0005032634944655,287.28155517578125,294.1499938964844,298.973876953125,292.0279541015625,297.1841125488281,299.0297546386719,284.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,15.077595710754396,0.0,-7.85795037927528e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971069335937,0.0,0.0,0.0001007500322884,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882263183594,0.0,0.0,0.0001060953363776,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298828125,0.0,0.0,7.836143049644306e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774841308594,0.0,0.0,0.0001060952490661,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,0.0005032634944655,287.28155517578125,294.1499938964844,298.973876953125,292.0279541015625,297.1841125488281,299.0297546386719,284.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,15.077595710754396,0.0,-7.85795037927528e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,0.0001005979211186,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07135009765625,0.0,0.0,0.0001059351416188,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,7.824311614967883e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,0.0001059350615832,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,0.0005025037680752,287.2538452148437,294.1499938964844,298.9371032714844,292.0690002441406,297.2177124023437,298.993896484375,284.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719349374994,1.4275750359615811e-08,0.0010719207348302,-0.0364354327321052,0.0,0.0,0.0,-0.0118899121880531,60.0,15.033461570739746,0.0,-7.83422535732825e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,0.0001005979211186,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07135009765625,0.0,0.0,0.0001059351416188,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,7.824311614967883e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,0.0001059350615832,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,0.0005025037680752,287.2538452148437,294.1499938964844,298.9371032714844,292.0690002441406,297.2177124023437,298.993896484375,284.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719349374994,1.4275750359615811e-08,0.0010719207348302,-0.0364354327321052,0.0,0.0,0.0,-0.0118899121880531,60.0,15.033461570739746,0.0,-7.83422535732825e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
