time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215460,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,0.00010044901137,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05438232421875,0.0,0.0,0.0001057783229043,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,7.812729018041864e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.0001057782355928,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0005017599323764,287.22625732421875,294.1499938964844,298.900146484375,292.10479736328125,297.2497863769531,298.9579162597656,284.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070347148925,1.4090073108263825e-08,0.0010703330626711,-0.0359498150646686,0.0,0.0,0.0,-0.011797864921391,60.0,14.985308647155762,0.0,-7.811033242433042e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,0.00010044901137,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05438232421875,0.0,0.0,0.0001057783229043,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,7.812729018041864e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.0001057782355928,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0005017599323764,287.22625732421875,294.1499938964844,298.900146484375,292.10479736328125,297.2497863769531,298.9579162597656,284.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070347148925,1.4090073108263825e-08,0.0010703330626711,-0.0359498150646686,0.0,0.0,0.0,-0.011797864921391,60.0,14.985308647155762,0.0,-7.811033242433042e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,0.0001003121215035,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373840332031,0.0,0.0,0.0001056341643561,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.077392578125,0.0,0.0,7.80208210926503e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,0.0001056340770446,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,0.0005010762251913,287.1988220214844,294.1499938964844,298.86297607421875,292.134765625,297.2802734375,298.9217529296875,284.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688874172046,1.3919387420457952e-08,0.001068873447366,-0.0355033800005912,0.0,0.0,0.0,-0.0117132477462291,60.0,14.933114051818848,0.0,-7.789744671526935e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,0.0001003121215035,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373840332031,0.0,0.0,0.0001056341643561,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.077392578125,0.0,0.0,7.80208210926503e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,0.0001056340770446,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,0.0005010762251913,287.1988220214844,294.1499938964844,298.86297607421875,292.134765625,297.2802734375,298.9217529296875,284.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688874172046,1.3919387420457952e-08,0.001068873447366,-0.0355033800005912,0.0,0.0,0.0,-0.0117132477462291,60.0,14.933114051818848,0.0,-7.789744671526935e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,0.0001002478093141,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0288391113281,0.0,0.0,0.0001055664324667,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,7.797079888405278e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185852050781,0.0,0.0,0.0001055663524311,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287475585937,0.0,0.0,0.0005007549771107,287.1851501464844,294.1499938964844,298.84429931640625,292.1473999023437,297.2950744628906,298.90362548828125,284.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839194679121649e-08,0.0010681878775358,-0.035293623805046,0.0,0.0,0.0,-0.0116734933108091,60.0,14.90597152709961,0.0,-7.779752309033938e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287170410156,0.0,0.0,0.0001001902710413,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02032470703125,0.0,0.0,0.0001055058382917,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.059814453125,0.0,0.0,7.792604446876794e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,0.0001055057582561,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202331542969,0.0,0.0,0.0005004676058888,287.1715087890625,294.1499938964844,298.8255615234375,292.15838623046875,297.3095397949219,298.8854064941406,284.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.3767438744594074e-08,0.0010675742523744,-0.0351059362292289,0.0,0.0,0.0,-0.0116379214450716,60.0,14.877582550048828,0.0,-7.770817234131756e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,0.000100094199297,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032043457031,0.0,0.0,0.0001054046588251,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04217529296875,0.0,0.0,7.785132038407028e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,0.0001054045787896,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,0.0004999877419322,287.14434814453125,294.1499938964844,298.78790283203125,292.1750793457031,297.3374938964844,298.8487854003906,284.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665633017197,1.3647614593992332e-08,0.001066549681127,-0.0347925052046775,0.0,0.0,0.0,-0.0115785188972949,60.0,14.816594123840332,0.0,-7.755907205364565e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,0.000100094199297,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032043457031,0.0,0.0,0.0001054046588251,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04217529296875,0.0,0.0,7.785132038407028e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,0.0001054045787896,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,0.0004999877419322,287.14434814453125,294.1499938964844,298.78790283203125,292.1750793457031,297.3374938964844,298.8487854003906,284.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665633017197,1.3647614593992332e-08,0.001066549681127,-0.0347925052046775,0.0,0.0,0.0,-0.0115785188972949,60.0,14.816594123840332,0.0,-7.755907205364565e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,0.0001000221454887,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,0.0001053287778631,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,7.779527368256822e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97613525390625,0.0,0.0,0.0001053286978276,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,0.0004996279021725,287.1173095703125,294.1499938964844,298.75,292.1843566894531,297.3641967773437,298.81182861328125,284.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.3557719391599221e-08,0.0010657807579264,-0.034557357430458,0.0,0.0,0.0,-0.0115339532494544,60.0,14.750287055969238,0.0,-7.744731078673794e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,0.0001000221454887,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,0.0001053287778631,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,7.779527368256822e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97613525390625,0.0,0.0,0.0001053286978276,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,0.0004996279021725,287.1173095703125,294.1499938964844,298.75,292.1843566894531,297.3641967773437,298.81182861328125,284.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.3557719391599221e-08,0.0010657807579264,-0.034557357430458,0.0,0.0,0.0,-0.0115339532494544,60.0,14.750287055969238,0.0,-7.744731078673794e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769897460937,0.0,0.0,9.996914013754576e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9689025878906,0.0,0.0,0.0001052729494404,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068359375,0.0,0.0,7.775404083076864e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591064453125,0.0,0.0,0.0001052728694048,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,0.0004993631737306,287.0904235839844,294.1499938964844,298.7117614746094,292.1893615722656,297.38970947265625,298.7745361328125,284.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491563422007856e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011576563119,60.0,14.679734230041504,0.0,-7.736511520306524e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769897460937,0.0,0.0,9.996914013754576e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9689025878906,0.0,0.0,0.0001052729494404,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068359375,0.0,0.0,7.775404083076864e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591064453125,0.0,0.0,0.0001052728694048,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,0.0004993631737306,287.0904235839844,294.1499938964844,298.7117614746094,292.1893615722656,297.38970947265625,298.7745361328125,284.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491563422007856e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011576563119,60.0,14.679734230041504,0.0,-7.736511520306524e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596862792969,0.0,0.0,9.991972910938784e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,0.0001052209117915,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891662597656,0.0,0.0,7.771560922265053e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420471191406,0.0,0.0,0.000105220831756,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,0.0004991163732483,287.063720703125,294.1499938964844,298.67315673828125,292.19366455078125,297.413818359375,298.7368469238281,284.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,14.609533309936523,0.0,-7.728851869615029e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596862792969,0.0,0.0,9.991972910938784e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,0.0001052209117915,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891662597656,0.0,0.0,7.771560922265053e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420471191406,0.0,0.0,0.000105220831756,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,0.0004991163732483,287.063720703125,294.1499938964844,298.67315673828125,292.19366455078125,297.413818359375,298.7368469238281,284.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,14.609533309936523,0.0,-7.728851869615029e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510498046875,0.0,0.0,9.989675891119988e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,0.0001051967119565,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,7.76977394707501e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,0.0001051966319209,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430236816406,0.0,0.0,0.0004990016459487,287.0504150390625,294.1499938964844,298.6537475585937,292.195556640625,297.4254150390625,298.7178649902344,284.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401205478658085e-08,0.0010644426802173,-0.0341479331254959,0.0,0.0,0.0,-0.0114563638344407,60.0,14.575221061706545,0.0,-7.725291339966135e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423828125,0.0,0.0,9.98748655547388e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,0.0001051736544468,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,7.768070645397529e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92498779296875,0.0,0.0,0.0001051735816872,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,0.0004988923319615,287.03717041015625,294.1499938964844,298.6342468261719,292.1972961425781,297.4366760253906,298.6987609863281,284.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373874452327073e-08,0.0010642090346664,-0.0340764336287975,0.0,0.0,0.0,-0.0114428149536252,60.0,14.541508674621582,0.0,-7.721899208945615e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,9.983416384784503e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91729736328125,0.0,0.0,0.0001051307845045,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,7.764904876239598e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,0.000105130711745,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,0.0004986890708096,287.01080322265625,294.1499938964844,298.5950012207031,292.2002258300781,297.4583740234375,298.6603698730469,284.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.475704193115234,0.0,-7.71559385270848e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,9.983416384784503e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91729736328125,0.0,0.0,0.0001051307845045,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,7.764904876239598e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,0.000105130711745,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,0.0004986890708096,287.01080322265625,294.1499938964844,298.5950012207031,292.2002258300781,297.4583740234375,298.6603698730469,284.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.475704193115234,0.0,-7.71559385270848e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,9.979779861168936e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001159667969,0.0,0.0,0.0001050924838637,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93609619140625,0.0,0.0,7.762075983919203e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,0.0001050924111041,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,0.0004985074629075,286.984619140625,294.1499938964844,298.5555114746094,292.2025146484375,297.4789123535156,298.6216735839844,284.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,14.412216186523438,0.0,-7.709960669899375e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,9.979779861168936e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001159667969,0.0,0.0,0.0001050924838637,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93609619140625,0.0,0.0,7.762075983919203e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,0.0001050924111041,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,0.0004985074629075,286.984619140625,294.1499938964844,298.5555114746094,292.2025146484375,297.4789123535156,298.6216735839844,284.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,14.412216186523438,0.0,-7.709960669899375e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,9.976557339541614e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,0.0001050585415214,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184265136719,0.0,0.0,7.759569416521117e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,0.0001050584687618,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828430175781,0.0,0.0,0.0004983465187251,286.9586181640625,294.1499938964844,298.5157470703125,292.20416259765625,297.498291015625,298.5826416015625,284.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.350956916809082,0.0,-7.704969817723396e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,9.976557339541614e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,0.0001050585415214,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184265136719,0.0,0.0,7.759569416521117e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,0.0001050584687618,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828430175781,0.0,0.0,0.0004983465187251,286.9586181640625,294.1499938964844,298.5157470703125,292.20416259765625,297.498291015625,298.5826416015625,284.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.350956916809082,0.0,-7.704969817723396e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,9.97373863356188e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,0.0001050288483384,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007873535156,0.0,0.0,7.757376442896202e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,0.0001050287755788,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.000498205772601,286.93280029296875,294.1499938964844,298.4757385253906,292.2052001953125,297.5165710449219,298.5433044433594,284.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202156701197513e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,14.291808128356934,0.0,-7.700604243154886e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,9.97373863356188e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,0.0001050288483384,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007873535156,0.0,0.0,7.757376442896202e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,0.0001050287755788,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.000498205772601,286.93280029296875,294.1499938964844,298.4757385253906,292.2052001953125,297.5165710449219,298.5433044433594,284.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202156701197513e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,14.291808128356934,0.0,-7.700604243154886e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645935058594,0.0,0.0,9.972517000278458e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.857177734375,0.0,0.0,0.0001050159844453,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919982910156,0.0,0.0,7.75642620283179e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,0.0001050159116857,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.0,0.0004981447709724,286.91998291015625,294.1499938964844,298.4556884765625,292.2055053710937,297.525146484375,298.5235290527344,284.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186885361449184e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501157611608,60.0,14.263192176818848,0.0,-7.698712067849557e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,9.971371764549986e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,0.0001050039209076,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,7.755535625619814e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,0.000105003848148,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485107421875,0.0,0.0,0.0004980875528417,286.9072265625,294.1499938964844,298.435546875,292.20562744140625,297.533447265625,298.5036926269531,284.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.3172566148966782e-08,0.0010624878341332,-0.0335498042404651,0.0,0.0,0.0,-0.0113430181518197,60.0,14.235071182250977,0.0,-7.696937842638364e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,9.96926610241644e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,0.0001049817437888,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656005859375,0.0,0.0,7.753897807560861e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,0.0001049816710292,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,0.0004979824298061,286.8818054199219,294.1499938964844,298.3951721191406,292.2054748535156,297.5495300292969,298.4638671875,284.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146232547001093e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299619406461,60.0,14.179780006408691,0.0,-7.693675030395752e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,9.96926610241644e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,0.0001049817437888,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656005859375,0.0,0.0,7.753897807560861e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,0.0001049816710292,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,0.0004979824298061,286.8818054199219,294.1499938964844,298.3951721191406,292.2054748535156,297.5495300292969,298.4638671875,284.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146232547001093e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299619406461,60.0,14.179780006408691,0.0,-7.693675030395752e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215637207031,0.0,0.0,9.967605728888884e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,0.0001049642451107,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480834960937,0.0,0.0,7.752605597488582e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056945800781,0.0,0.0,0.0001049641723511,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,0.000497899542097,286.8565979003906,294.1499938964844,298.3546447753906,292.2047424316406,297.564453125,298.423828125,284.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125439402017493e-08,0.0010620845714583,-0.0334265157580375,0.0,0.0,0.0,-0.0113196540623903,60.0,14.126230239868164,0.0,-7.691100023521359e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215637207031,0.0,0.0,9.967605728888884e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,0.0001049642451107,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480834960937,0.0,0.0,7.752605597488582e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056945800781,0.0,0.0,0.0001049641723511,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,0.000497899542097,286.8565979003906,294.1499938964844,298.3546447753906,292.2047424316406,297.564453125,298.423828125,284.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125439402017493e-08,0.0010620845714583,-0.0334265157580375,0.0,0.0,0.0,-0.0113196540623903,60.0,14.126230239868164,0.0,-7.691100023521359e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,9.966303332475944e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973327636719,0.0,0.0,0.0001049505299306,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305969238281,0.0,0.0,7.751592784188688e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,0.000104950457171,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972717285156,0.0,0.0,0.0004978345241397,286.83160400390625,294.1499938964844,298.3139953613281,292.2034606933594,297.5782775878906,298.38360595703125,284.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.31091235644476e-08,0.0010619451059028,-0.0333838276565074,0.0,0.0,0.0,-0.0113115655258297,60.0,14.074346542358398,0.0,-7.689079239980856e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,9.966303332475944e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973327636719,0.0,0.0,0.0001049505299306,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305969238281,0.0,0.0,7.751592784188688e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,0.000104950457171,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972717285156,0.0,0.0,0.0004978345241397,286.83160400390625,294.1499938964844,298.3139953613281,292.2034606933594,297.5782775878906,298.38360595703125,284.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.31091235644476e-08,0.0010619451059028,-0.0333838276565074,0.0,0.0,0.0,-0.0113115655258297,60.0,14.074346542358398,0.0,-7.689079239980856e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,9.965332719730212e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001049402926582,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,7.750837539788336e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718505859375,0.0,0.0,0.0001049402271746,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,0.0004977860953658,286.8067932128906,294.1499938964844,298.2732238769531,292.20166015625,297.5912780761719,298.3432312011719,284.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618538362905,1.3096931539280376e-08,0.0010618407977744,-0.033351931720972,0.0,0.0,0.0,-0.0113055212423205,60.0,14.023529052734377,0.0,-7.687569336667367e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,9.965332719730212e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001049402926582,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,7.750837539788336e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718505859375,0.0,0.0,0.0001049402271746,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,0.0004977860953658,286.8067932128906,294.1499938964844,298.2732238769531,292.20166015625,297.5912780761719,298.3432312011719,284.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618538362905,1.3096931539280376e-08,0.0010618407977744,-0.033351931720972,0.0,0.0,0.0,-0.0113055212423205,60.0,14.023529052734377,0.0,-7.687569336667367e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787780761719,0.0,0.0,9.964972559828313e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718200683594,0.0,0.0,0.0001049365018843,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.804443359375,0.0,0.0,7.750556687824428e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,0.0001049364291247,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,0.0004977681091986,286.7944641113281,294.1499938964844,298.2528076171875,292.2005615234375,297.597412109375,298.3229675292969,284.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618151864036,1.3092396500269388e-08,0.0010618021478876,-0.0333400703966617,0.0,0.0,0.0,-0.0113032739609479,60.0,13.9986572265625,0.0,-7.687008007906115e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,9.964696073438972e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,0.0001049335842253,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957458496094,0.0,0.0,7.75034204707481e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550048828125,0.0,0.0,0.0001049335187417,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632751464844,0.0,0.0,0.000497754313983,286.7821960449219,294.1499938964844,298.2323913574219,292.1993103027344,297.603271484375,298.3026733398437,284.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617853840813,1.3088905070901546e-08,0.0010617722291499,-0.0333309359848499,0.0,0.0,0.0,-0.0113015435636043,60.0,13.974112510681152,0.0,-7.686575997922773e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,9.964389028027654e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,0.0001049303464242,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,7.750102668069303e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381896972656,0.0,0.0,0.0001049302736646,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0004977390053682,286.7578125,294.1499938964844,298.1914978027344,292.1965026855469,297.6142883300781,298.26202392578125,284.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617517400532,1.3084987315892248e-08,0.0010617385851219,-0.0333206839859485,0.0,0.0,0.0,-0.0112995998933911,60.0,13.92591953277588,0.0,-7.686090697234249e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,9.964389028027654e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,0.0001049303464242,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,7.750102668069303e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381896972656,0.0,0.0,0.0001049302736646,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0004977390053682,286.7578125,294.1499938964844,298.1914978027344,292.1965026855469,297.6142883300781,298.26202392578125,284.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617517400532,1.3084987315892248e-08,0.0010617385851219,-0.0333206839859485,0.0,0.0,0.0,-0.0112995998933911,60.0,13.92591953277588,0.0,-7.686090697234249e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,9.964377386495472e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,0.0001049302154569,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611083984375,0.0,0.0,7.750093209324405e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,0.0001049301499733,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0004977384814992,286.7336120605469,294.1499938964844,298.15057373046875,292.1932067871094,297.6244201660156,298.2212829589844,284.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617496445775,1.3084751060432609e-08,0.0010617366060614,-0.0333200693130493,0.0,0.0,0.0,-0.0112994834780693,60.0,13.878787994384766,0.0,-7.686061564982084e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
