time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217800,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,9.964377386495472e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,0.0001049302154569,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611083984375,0.0,0.0,7.750093209324405e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,0.0001049301499733,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0004977384814992,286.7336120605469,294.1499938964844,298.15057373046875,292.1932067871094,297.6244201660156,298.2212829589844,284.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617496445775,1.3084751060432609e-08,0.0010617366060614,-0.0333200693130493,0.0,0.0,0.0,-0.0112994834780693,60.0,13.878787994384766,0.0,-7.686061564982084e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,9.96470553218387e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,0.0001049336642608,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,7.750348595436662e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,0.0001049335987772,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,0.0004977548960596,286.7096252441406,294.1499938964844,298.109619140625,292.1894226074219,297.6336669921875,298.1804504394531,284.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617838706821,1.3088751416034938e-08,0.001061770832166,-0.0333305336534976,0.0,0.0,0.0,-0.0113014662638306,60.0,13.832632064819336,0.0,-7.686556813268909e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,9.96470553218387e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,0.0001049336642608,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,7.750348595436662e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,0.0001049335987772,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,0.0004977548960596,286.7096252441406,294.1499938964844,298.109619140625,292.1894226074219,297.6336669921875,298.1804504394531,284.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617838706821,1.3088751416034938e-08,0.001061770832166,-0.0333305336534976,0.0,0.0,0.0,-0.0113014662638306,60.0,13.832632064819336,0.0,-7.686556813268909e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,9.965362551156431e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,0.0001049405764206,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,7.750858640065417e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.000104940510937,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,0.0004977877251803,286.6858825683594,294.1499938964844,298.0687255859375,292.1852111816406,297.6419372558594,298.1395568847656,284.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618531377986,1.3096847162330505e-08,0.0010618399828672,-0.0333517119288444,0.0,0.0,0.0,-0.0113054793328046,60.0,13.787534713745115,0.0,-7.687559389069065e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,9.965362551156431e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,0.0001049405764206,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,7.750858640065417e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.000104940510937,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,0.0004977877251803,286.6858825683594,294.1499938964844,298.0687255859375,292.1852111816406,297.6419372558594,298.1395568847656,284.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618531377986,1.3096847162330505e-08,0.0010618399828672,-0.0333517119288444,0.0,0.0,0.0,-0.0113054793328046,60.0,13.787534713745115,0.0,-7.687559389069065e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,9.965783829102293e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,0.0001049450074788,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,7.751186058158055e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,0.0001049449419951,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,0.0004978087963536,286.674072265625,294.1499938964844,298.0482788085937,292.1829528808594,297.645751953125,298.1191101074219,284.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618976084515,1.3102051887869948e-08,0.0010618845699355,-0.0333653278648853,0.0,0.0,0.0,-0.0113080600276589,60.0,13.765348434448242,0.0,-7.6882038513304e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.685791015625,0.0,0.0,9.966303332475944e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,0.0001049504717229,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,7.751590601401404e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0001049504135153,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,0.0004978347569704,286.6623229980469,294.1499938964844,298.02783203125,292.1805725097656,297.6493530273437,298.0986633300781,284.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619526728987,1.3108483187806996e-08,0.0010619395179674,-0.0333821550011634,0.0,0.0,0.0,-0.0113112479448318,60.0,13.743378639221191,0.0,-7.688999659194452e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,9.96760427369736e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,0.0001049641723511,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,7.752601959509775e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549987792969,0.0,0.0,0.0001049641068675,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,0.0004978997749276,286.6390380859375,294.1499938964844,297.987060546875,292.175537109375,297.65582275390625,298.0577697753906,284.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620905086398,1.3124608067016652e-08,0.0010620773537084,-0.0334243401885032,0.0,0.0,0.0,-0.0113192414864897,60.0,13.700155258178713,0.0,-7.690996994824675e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,9.96760427369736e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,0.0001049641723511,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,7.752601959509775e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549987792969,0.0,0.0,0.0001049641068675,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,0.0004978997749276,286.6390380859375,294.1499938964844,297.987060546875,292.175537109375,297.65582275390625,298.0577697753906,284.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620905086398,1.3124608067016652e-08,0.0010620773537084,-0.0334243401885032,0.0,0.0,0.0,-0.0113192414864897,60.0,13.700155258178713,0.0,-7.690996994824675e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,9.96924572973512e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462097167969,0.0,0.0,0.0001049814527505,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,7.753878890071064e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385803222656,0.0,0.0,0.0001049813872668,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,0.0004979818477295,286.6159973144531,294.1499938964844,297.94635009765625,292.17010498046875,297.6612854003906,298.01690673828125,284.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622646659612,1.3144977550894056e-08,0.0010622515110298,-0.0334776304662227,0.0,0.0,0.0,-0.0113293398171663,60.0,13.657978057861328,0.0,-7.693520132079358e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,9.96924572973512e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462097167969,0.0,0.0,0.0001049814527505,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,7.753878890071064e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385803222656,0.0,0.0,0.0001049813872668,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,0.0004979818477295,286.6159973144531,294.1499938964844,297.94635009765625,292.17010498046875,297.6612854003906,298.01690673828125,284.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622646659612,1.3144977550894056e-08,0.0010622515110298,-0.0334776304662227,0.0,0.0,0.0,-0.0113293398171663,60.0,13.657978057861328,0.0,-7.693520132079358e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,9.971169492928313e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0001050017017405,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,7.75537482695654e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,0.0001050016362569,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,0.0004980779485777,286.5931701660156,294.1499938964844,297.90576171875,292.164306640625,297.6659240722656,297.97607421875,284.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624688584357,1.3168863333135052e-08,0.001062455587089,-0.0335401147603988,0.0,0.0,0.0,-0.0113411797210574,60.0,13.616618156433104,0.0,-7.696478832031063e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,9.971169492928313e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0001050017017405,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,7.75537482695654e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,0.0001050016362569,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,0.0004980779485777,286.5931701660156,294.1499938964844,297.90576171875,292.164306640625,297.6659240722656,297.97607421875,284.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624688584357,1.3168863333135052e-08,0.001062455587089,-0.0335401147603988,0.0,0.0,0.0,-0.0113411797210574,60.0,13.616618156433104,0.0,-7.696478832031063e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,9.97346214717254e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,0.0001050258360919,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,7.757157436572015e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,0.0001050257778842,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,0.0004981925012543,286.5705871582031,294.1499938964844,297.8653259277344,292.1581726074219,297.669677734375,297.93536376953125,284.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062712399289,1.3197347215054832e-08,0.0010626992443576,-0.033614631742239,0.0,0.0,0.0,-0.0113553004339337,60.0,13.576027870178224,0.0,-7.700008097799582e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,9.97346214717254e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,0.0001050258360919,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,7.757157436572015e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,0.0001050257778842,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,0.0004981925012543,286.5705871582031,294.1499938964844,297.8653259277344,292.1581726074219,297.669677734375,297.93536376953125,284.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062712399289,1.3197347215054832e-08,0.0010626992443576,-0.033614631742239,0.0,0.0,0.0,-0.0113553004339337,60.0,13.576027870178224,0.0,-7.700008097799582e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,9.974691784009336e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,0.0001050387800205,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,7.758113497402519e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,0.0001050387218128,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,0.0004982539685443,286.5593566894531,294.1499938964844,297.8451538085937,292.15496826171875,297.6713256835937,297.9150085449219,284.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628431336954,1.3212624772052097e-08,0.001062829978764,-0.0336546003818511,0.0,0.0,0.0,-0.011362874880433,60.0,13.555975914001465,0.0,-7.701901694190384e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031188964844,0.0,0.0,9.97604220174253e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970764160156,0.0,0.0,0.0001050529972417,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,7.759163418086246e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,0.000105052939034,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,0.0004983214312233,286.5481872558594,294.1499938964844,297.8250427246094,292.1517028808594,297.6727600097656,297.89471435546875,284.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629866737872,1.3229408679649168e-08,0.0010629734024405,-0.0336985103785991,0.0,0.0,0.0,-0.0113711953163146,60.0,13.5360746383667,0.0,-7.703982163320688e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,9.979009337257594e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,0.0001050842402037,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,7.761471351841465e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,0.000105084181996,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0004984696861356,286.52606201171875,294.1499938964844,297.78497314453125,292.1448974609375,297.6750183105469,297.85418701171875,284.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.3266303611203512e-08,0.0010632888879626,-0.033795028924942,0.0,0.0,0.0,-0.0113894855603575,60.0,13.49683666229248,0.0,-7.708555926910776e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,9.979009337257594e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,0.0001050842402037,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,7.761471351841465e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,0.000105084181996,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0004984696861356,286.52606201171875,294.1499938964844,297.78497314453125,292.1448974609375,297.6750183105469,297.85418701171875,284.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.3266303611203512e-08,0.0010632888879626,-0.033795028924942,0.0,0.0,0.0,-0.0113894855603575,60.0,13.49683666229248,0.0,-7.708555926910776e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,9.982276969822124e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0001051186409313,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,7.764012843836099e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,0.0001051185827236,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,0.0004986329586245,286.504150390625,294.1499938964844,297.7451171875,292.1378173828125,297.6764831542969,297.8138427734375,284.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063649659045,1.3306939550261632e-08,0.001063636271283,-0.0339013338088989,0.0,0.0,0.0,-0.0114096300676465,60.0,13.458317756652832,0.0,-7.713595095992788e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,9.982276969822124e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0001051186409313,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,7.764012843836099e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,0.0001051185827236,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,0.0004986329586245,286.504150390625,294.1499938964844,297.7451171875,292.1378173828125,297.6764831542969,297.8138427734375,284.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063649659045,1.3306939550261632e-08,0.001063636271283,-0.0339013338088989,0.0,0.0,0.0,-0.0114096300676465,60.0,13.458317756652832,0.0,-7.713595095992788e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,9.98585092020221e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,0.0001051562721841,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,7.766791532048956e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,0.0001051562139764,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0004988114815205,286.48248291015625,294.1499938964844,297.7055053710937,292.1304626464844,297.6771545410156,297.7736511230469,284.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640297550708,1.3351388439275524e-08,0.0010640163673087,-0.0340176112949848,0.0,0.0,0.0,-0.0114316651597619,60.0,13.42044162750244,0.0,-7.719108907622285e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,9.98585092020221e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,0.0001051562721841,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,7.766791532048956e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,0.0001051562139764,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0004988114815205,286.48248291015625,294.1499938964844,297.7055053710937,292.1304626464844,297.6771545410156,297.7736511230469,284.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640297550708,1.3351388439275524e-08,0.0010640163673087,-0.0340176112949848,0.0,0.0,0.0,-0.0114316651597619,60.0,13.42044162750244,0.0,-7.719108907622285e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,9.989694081014022e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,0.0001051967337843,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,7.769780495436862e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,0.0001051966755767,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0004990034503862,286.4610595703125,294.1499938964844,297.6661682128906,292.12286376953125,297.6770935058594,297.73370361328125,284.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438605681,1.3399195530894305e-08,0.0010644251015037,-0.0341426730155944,0.0,0.0,0.0,-0.0114553654566407,60.0,13.383169174194336,0.0,-7.725041939465882e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,9.989694081014022e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,0.0001051967337843,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,7.769780495436862e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,0.0001051966755767,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0004990034503862,286.4610595703125,294.1499938964844,297.6661682128906,292.12286376953125,297.6770935058594,297.73370361328125,284.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438605681,1.3399195530894305e-08,0.0010644251015037,-0.0341426730155944,0.0,0.0,0.0,-0.0114553654566407,60.0,13.383169174194336,0.0,-7.725041939465882e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,9.991700790124014e-05,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,0.0001052178631653,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5515441894531,0.0,0.0,7.771341188345104e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,0.0001052178049576,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,0.0004991037421859,286.450439453125,294.1499938964844,297.6466064453125,292.11895751953125,297.6767883300781,297.7138061523437,284.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646521113812,1.3424161338093654e-08,0.0010646386072039,-0.0342079848051071,0.0,0.0,0.0,-0.0114677418023347,60.0,13.364745140075684,0.0,-7.72814132687927e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,9.99376570689492e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.0001052396037266,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54345703125,0.0,0.0,7.772947719786316e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0001052395527949,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.0004992069443687,286.4398498535156,294.1499938964844,297.6271057128906,292.114990234375,297.6763000488281,297.6939697265625,284.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648717870935,1.3449857227954e-08,0.0010648583993315,-0.0342752039432525,0.0,0.0,0.0,-0.0114804804325103,60.0,13.346440315246582,0.0,-7.73133166376283e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,9.99803960439749e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001052846055245,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,7.776271377224475e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,0.0001052845473168,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.000499420450069,286.4189147949219,294.1499938964844,297.58837890625,292.10693359375,297.6747741699219,297.6545104980469,284.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503031581763024e-08,0.0010653130011633,-0.0344143025577068,0.0,0.0,0.0,-0.0115068415179848,60.0,13.31019115447998,0.0,-7.73793615849172e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,9.99803960439749e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001052846055245,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,7.776271377224475e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,0.0001052845473168,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.000499420450069,286.4189147949219,294.1499938964844,297.58837890625,292.10693359375,297.6747741699219,297.6545104980469,284.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503031581763024e-08,0.0010653130011633,-0.0344143025577068,0.0,0.0,0.0,-0.0115068415179848,60.0,13.31019115447998,0.0,-7.73793615849172e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,0.0001000268021016,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,0.0001053334708558,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,7.77988025220111e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,0.0001053334126481,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,0.0004996522329747,286.3982238769531,294.1499938964844,297.54998779296875,292.09869384765625,297.6725769042969,297.6154479980469,284.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658203391358,1.3560780054433508e-08,0.0010658067185431,-0.0345653630793094,0.0,0.0,0.0,-0.0115354694426059,60.0,13.274767875671388,0.0,-7.745111219037426e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,0.0001000268021016,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,0.0001053334708558,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,7.77988025220111e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,0.0001053334126481,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,0.0004996522329747,286.3982238769531,294.1499938964844,297.54998779296875,292.09869384765625,297.6725769042969,297.6154479980469,284.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658203391358,1.3560780054433508e-08,0.0010658067185431,-0.0345653630793094,0.0,0.0,0.0,-0.0115354694426059,60.0,13.274767875671388,0.0,-7.745111219037426e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,0.0001000825941446,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,0.0001053922169376,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,7.784219633322209e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,0.0001053921660059,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0004999309894628,286.37774658203125,294.1499938964844,297.513671875,292.0914306640625,297.66973876953125,297.5771789550781,284.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630225836891441e-08,0.0010664000874385,-0.0347470231354236,0.0,0.0,0.0,-0.0115698939189314,60.0,13.241217613220217,0.0,-7.753745023819647e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,0.0001000825941446,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,0.0001053922169376,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,7.784219633322209e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,0.0001053921660059,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0004999309894628,286.37774658203125,294.1499938964844,297.513671875,292.0914306640625,297.66973876953125,297.5771789550781,284.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630225836891441e-08,0.0010664000874385,-0.0347470231354236,0.0,0.0,0.0,-0.0115698939189314,60.0,13.241217613220217,0.0,-7.753745023819647e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,0.0001001629643724,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,0.0001054768436006,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,7.790470408508554e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,0.0001054767853929,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,0.0005003324477002,286.3575134277344,294.1499938964844,297.4809875488281,292.0862731933594,297.6662902832031,297.540771484375,284.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672697098925,1.3730290682190116e-08,0.0010672559728845,-0.0350087657570838,0.0,0.0,0.0,-0.0116195017471909,60.0,13.21285343170166,0.0,-7.766193022007428e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,0.0001001629643724,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,0.0001054768436006,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,7.790470408508554e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,0.0001054767853929,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,0.0005003324477002,286.3575134277344,294.1499938964844,297.4809875488281,292.0862731933594,297.6662902832031,297.540771484375,284.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672697098925,1.3730290682190116e-08,0.0010672559728845,-0.0350087657570838,0.0,0.0,0.0,-0.0116195017471909,60.0,13.21285343170166,0.0,-7.766193022007428e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,0.0001002092685666,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,0.0001055256070685,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,7.794072007527575e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,0.0001055255561368,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,0.0005005638231523,286.3475036621094,294.1499938964844,297.4659118652344,292.0844421386719,297.66436767578125,297.5233459472656,284.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677629616111,1.3787958330624406e-08,0.0010677492246031,-0.0351596102118492,0.0,0.0,0.0,-0.0116480905562639,60.0,13.200685501098633,0.0,-7.773371635266815e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0001002596836769,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,0.0001055786851793,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,7.797993021085858e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,0.0001055786342476,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,0.0005008156294934,286.3375244140625,294.1499938964844,297.4516296386719,292.0830993652344,297.662353515625,297.5066223144531,284.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106829975266,1.385073566950723e-08,0.0010682858992367,-0.0353238135576248,0.0,0.0,0.0,-0.0116792116314172,60.0,13.190030097961426,0.0,-7.781190447531119e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,0.0001003677607513,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,0.0001056924884323,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,7.806398207321763e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0001056924375006,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,0.0005013555055484,286.3177795410156,294.1499938964844,297.4254455566406,292.081787109375,297.6579895019531,297.47540283203125,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985329339050168e-08,0.001069436664693,-0.0356758572161197,0.0,0.0,0.0,-0.0117459343746304,60.0,13.173046112060549,0.0,-7.797965650979678e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,0.0001003677607513,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,0.0001056924884323,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,7.806398207321763e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0001056924375006,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,0.0005013555055484,286.3177795410156,294.1499938964844,297.4254455566406,292.081787109375,297.6579895019531,297.47540283203125,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985329339050168e-08,0.001069436664693,-0.0356758572161197,0.0,0.0,0.0,-0.0117459343746304,60.0,13.173046112060549,0.0,-7.797965650979678e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
