time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220140,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0001004800287773,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.0001058107081917,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,7.815130084054545e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,0.0001058106645359,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0005019163363613,286.2982482910156,294.1499938964844,297.402099609375,292.08221435546875,297.6532287597656,297.447021484375,284.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706463363021,1.41251481622362e-08,0.0010706322500482,-0.0360415503382682,0.0,0.0,0.0,-0.0118152489885687,60.0,13.16074275970459,0.0,-7.81541231731353e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0001004800287773,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.0001058107081917,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,7.815130084054545e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,0.0001058106645359,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0005019163363613,286.2982482910156,294.1499938964844,297.402099609375,292.08221435546875,297.6532287597656,297.447021484375,284.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706463363021,1.41251481622362e-08,0.0010706322500482,-0.0360415503382682,0.0,0.0,0.0,-0.0118152489885687,60.0,13.16074275970459,0.0,-7.81541231731353e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.0001005894591799,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,0.0001059259448084,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,7.823641499271616e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.0001059258938767,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0005024630227126,286.2789611816406,294.1499938964844,297.3814392089844,292.084228515625,297.6481628417969,297.4214172363281,284.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718118865042,1.4261435588025506e-08,0.001071797683835,-0.036397997289896,0.0,0.0,0.0,-0.0118828127160668,60.0,13.152216911315918,0.0,-7.832436210719609e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.0001005894591799,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,0.0001059259448084,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,7.823641499271616e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.0001059258938767,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0005024630227126,286.2789611816406,294.1499938964844,297.3814392089844,292.084228515625,297.6481628417969,297.4214172363281,284.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718118865042,1.4261435588025506e-08,0.001071797683835,-0.036397997289896,0.0,0.0,0.0,-0.0118828127160668,60.0,13.152216911315918,0.0,-7.832436210719609e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,0.0001006896127364,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.000106031402538,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,7.831431139493361e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001060313516063,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,0.0005029633175581,286.2599182128906,294.1499938964844,297.3631591796875,292.08770751953125,297.6428527832031,297.3985290527344,284.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728786000981,1.4386156266255057e-08,0.0010728641645982,-0.036724179983139,0.0,0.0,0.0,-0.0119446422904729,60.0,13.1465482711792,0.0,-7.848031913226805e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,0.0001006896127364,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.000106031402538,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,7.831431139493361e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001060313516063,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,0.0005029633175581,286.2599182128906,294.1499938964844,297.3631591796875,292.08770751953125,297.6428527832031,297.3985290527344,284.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728786000981,1.4386156266255057e-08,0.0010728641645982,-0.036724179983139,0.0,0.0,0.0,-0.0119446422904729,60.0,13.1465482711792,0.0,-7.848031913226805e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0001007352402666,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,0.0001060794529621,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,7.834979624021798e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001060794020304,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,0.0005031912587583,286.25048828125,294.1499938964844,297.3548583984375,292.0899658203125,297.6401062011719,297.3880310058594,284.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733641684055,1.4442976592476953e-08,0.0010733497329056,-0.0368727780878543,0.0,0.0,0.0,-0.0119728092104196,60.0,13.144526481628418,0.0,-7.85514160384082e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.000100776203908,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0001061225848388,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,7.838165765861049e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,0.0001061225411831,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,0.000503395916894,286.2411193847656,294.1499938964844,297.3470458984375,292.092529296875,297.6373291015625,297.3781433105469,284.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738004930317,1.4493986455477172e-08,0.0010737859411165,-0.037006177008152,0.0,0.0,0.0,-0.0119980964809656,60.0,13.142888069152832,0.0,-7.861527961949832e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,0.0001008446197374,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0001061946240952,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,7.843486673664302e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0001061945804394,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,0.0005037377122789,286.2225646972656,294.1499938964844,297.3328552246094,292.0985412597656,297.6316223144531,297.3602294921875,284.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745290201157,1.4579166318640093e-08,0.0010745144682005,-0.0372289344668388,0.0,0.0,0.0,-0.0120403254404664,60.0,13.140525817871094,0.0,-7.87219676112727e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,0.0001008446197374,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0001061946240952,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,7.843486673664302e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0001061945804394,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,0.0005037377122789,286.2225646972656,294.1499938964844,297.3328552246094,292.0985412597656,297.6316223144531,297.3602294921875,284.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745290201157,1.4579166318640093e-08,0.0010745144682005,-0.0372289344668388,0.0,0.0,0.0,-0.0120403254404664,60.0,13.140525817871094,0.0,-7.87219676112727e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,0.0001008991312119,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0001062520241248,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,7.847726374166086e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.000106251980469,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,0.0005040100077167,286.2042541503906,294.1499938964844,297.3203430175781,292.1056213378906,297.6257629394531,297.3443603515625,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.464702314990518e-08,0.0010750949149951,-0.0374063849449157,0.0,0.0,0.0,-0.012073965743184,60.0,13.139124870300291,0.0,-7.880701247131584e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,0.0001008991312119,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0001062520241248,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,7.847726374166086e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.000106251980469,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,0.0005040100077167,286.2042541503906,294.1499938964844,297.3203430175781,292.1056213378906,297.6257629394531,297.3443603515625,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.464702314990518e-08,0.0010750949149951,-0.0374063849449157,0.0,0.0,0.0,-0.012073965743184,60.0,13.139124870300291,0.0,-7.880701247131584e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,0.0001009432744467,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.000106298502942,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,7.851159170968458e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0001062984592863,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0005042305565439,286.1861877441406,294.1499938964844,297.30926513671875,292.1136169433594,297.61981201171875,297.3304138183594,284.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755790863186,1.4701957873342053e-08,0.0010755643015727,-0.0375500433146953,0.0,0.0,0.0,-0.0121011976152658,60.0,13.13878059387207,0.0,-7.887589958954777e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,0.0001009432744467,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.000106298502942,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,7.851159170968458e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0001062984592863,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0005042305565439,286.1861877441406,294.1499938964844,297.30926513671875,292.1136169433594,297.61981201171875,297.3304138183594,284.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755790863186,1.4701957873342053e-08,0.0010755643015727,-0.0375500433146953,0.0,0.0,0.0,-0.0121011976152658,60.0,13.13878059387207,0.0,-7.887589958954777e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.000100986311736,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,0.0001063438176061,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,7.854506111470982e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,0.0001063437739503,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,0.0005044455174356,286.1683654785156,294.1499938964844,297.2994079589844,292.1224060058594,297.61376953125,297.3180236816406,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036831364,1.4755515920228392e-08,0.0010760220466181,-0.037690095603466,0.0,0.0,0.0,-0.0121277477592229,60.0,13.139814376831056,0.0,-7.894308851064127e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.000100986311736,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,0.0001063438176061,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,7.854506111470982e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,0.0001063437739503,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,0.0005044455174356,286.1683654785156,294.1499938964844,297.2994079589844,292.1224060058594,297.61376953125,297.3180236816406,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036831364,1.4755515920228392e-08,0.0010760220466181,-0.037690095603466,0.0,0.0,0.0,-0.0121277477592229,60.0,13.139814376831056,0.0,-7.894308851064127e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.0001010101332212,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,0.0001063689051079,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,7.856359297875315e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0001063688541762,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0005045645521022,286.1595458984375,294.1499938964844,297.2948303222656,292.1270446777344,297.6107177734375,297.3123474121094,284.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762908495962,1.47851686449485e-08,0.0010762760648503,-0.0377676375210285,0.0,0.0,0.0,-0.0121424496173858,60.0,13.14100742340088,0.0,-7.8980299633713e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.00010103987006,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.0001064002135535,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,7.858671597205102e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,0.0001064001626218,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0005047130980528,286.1507873535156,294.1499938964844,297.2904663085937,292.1318359375,297.607666015625,297.3069763183594,284.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766071500256,1.4822182592411082e-08,0.0010765923652797,-0.0378644242882728,0.0,0.0,0.0,-0.0121607985347509,60.0,13.14296054840088,0.0,-7.902676202320438e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0001011147032841,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0001064790121745,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,7.864492363296449e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,0.0001064789685187,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,0.0005050869658589,286.13348388671875,294.1499938964844,297.2822570800781,292.1418151855469,297.6015319824219,297.29705810546875,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774037800729,1.4915370272206022e-08,0.0010773888789117,-0.0381081029772758,0.0,0.0,0.0,-0.012206993997097,60.0,13.149428367614746,0.0,-7.914378841178404e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0001011147032841,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0001064790121745,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,7.864492363296449e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,0.0001064789685187,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,0.0005050869658589,286.13348388671875,294.1499938964844,297.2822570800781,292.1418151855469,297.6015319824219,297.29705810546875,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774037800729,1.4915370272206022e-08,0.0010773888789117,-0.0381081029772758,0.0,0.0,0.0,-0.012206993997097,60.0,13.149428367614746,0.0,-7.914378841178404e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,0.0001011982822092,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0001065670221578,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,7.87099270382896e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.000106566978502,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.000505504431203,286.11639404296875,294.1499938964844,297.2745056152344,292.1521301269531,297.5953674316406,297.2879333496094,284.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782944737002,1.5019447019426483e-08,0.0010782794561237,-0.0383802391588687,0.0,0.0,0.0,-0.0122585911303758,60.0,13.158432960510254,0.0,-7.927459932943749e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,0.0001011982822092,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0001065670221578,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,7.87099270382896e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.000106566978502,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.000505504431203,286.11639404296875,294.1499938964844,297.2745056152344,292.1521301269531,297.5953674316406,297.2879333496094,284.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782944737002,1.5019447019426483e-08,0.0010782794561237,-0.0383802391588687,0.0,0.0,0.0,-0.0122585911303758,60.0,13.158432960510254,0.0,-7.927459932943749e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.0001012698485283,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0001066423792508,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,7.876558811403811e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.000106642335595,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0005058619426563,286.0995788574219,294.1499938964844,297.2669677734375,292.1627197265625,297.5891418457031,297.2794494628906,285.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790559463202,1.5108557960274993e-08,0.0010790408123284,-0.0386132411658763,0.0,0.0,0.0,-0.0123027646914124,60.0,13.168319702148438,0.0,-7.93866803405763e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.0001012698485283,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0001066423792508,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,7.876558811403811e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.000106642335595,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0005058619426563,286.0995788574219,294.1499938964844,297.2669677734375,292.1627197265625,297.5891418457031,297.2794494628906,285.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790559463202,1.5108557960274993e-08,0.0010790408123284,-0.0386132411658763,0.0,0.0,0.0,-0.0123027646914124,60.0,13.168319702148438,0.0,-7.93866803405763e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0001013353321468,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0001067113335011,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,7.88165198173374e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001067112898454,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0005061891279183,286.0829772949219,294.1499938964844,297.2594299316406,292.1733703613281,297.5829162597656,297.2713317871094,285.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797535069286,1.5190092739203465e-08,0.0010797383729368,-0.0388264320790767,0.0,0.0,0.0,-0.0123431868851184,60.0,13.1784029006958,0.0,-7.948931113332949e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0001013353321468,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0001067113335011,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,7.88165198173374e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001067112898454,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0005061891279183,286.0829772949219,294.1499938964844,297.2594299316406,292.1733703613281,297.5829162597656,297.2713317871094,285.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797535069286,1.5190092739203465e-08,0.0010797383729368,-0.0388264320790767,0.0,0.0,0.0,-0.0123431868851184,60.0,13.1784029006958,0.0,-7.948931113332949e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,0.0001013640576275,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,0.0001067415796569,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,7.883885700721294e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0001067415360012,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.0005063326098024,286.07476806640625,294.1499938964844,297.2555847167969,292.1787109375,297.57977294921875,297.2673645019531,285.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800589807331,1.522585435509427e-08,0.0010800437303259,-0.0389199331402778,0.0,0.0,0.0,-0.0123609136790037,60.0,13.183287620544434,0.0,-7.953433822649458e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0001013899527606,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0001067688426701,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,7.8858996857889e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,0.0001067687990143,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,0.000506461947225,286.066650390625,294.1499938964844,297.2516174316406,292.1839904785156,297.5766296386719,297.26336669921875,285.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803346522152,1.5258084573588352e-08,0.001080319401808,-0.0390042029321193,0.0,0.0,0.0,-0.0123768914490938,60.0,13.18796443939209,0.0,-7.957493863841594e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001014316076179,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0001068127094185,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,7.889139669714496e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,0.0001068126657628,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0005066700978204,286.0505676269531,294.1499938964844,297.24334716796875,292.1944274902344,297.5703125,297.25518798828125,285.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807781945914,1.5309934653373602e-08,0.0010807628277689,-0.0391397662460804,0.0,0.0,0.0,-0.0124025959521532,60.0,13.196266174316406,0.0,-7.96402659375417e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001014316076179,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0001068127094185,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,7.889139669714496e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,0.0001068126657628,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0005066700978204,286.0505676269531,294.1499938964844,297.24334716796875,292.1944274902344,297.5703125,297.25518798828125,285.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807781945914,1.5309934653373602e-08,0.0010807628277689,-0.0391397662460804,0.0,0.0,0.0,-0.0124025959521532,60.0,13.196266174316406,0.0,-7.96402659375417e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,0.0001014635417959,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.0001068463316187,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,7.891622954048216e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0001068462879629,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,0.0005068295868113,286.0346984863281,294.1499938964844,297.2343139648437,292.2045288085937,297.56396484375,297.2467346191406,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811182437464,1.5349666426800468e-08,0.0010811028769239,-0.039243645966053,0.0,0.0,0.0,-0.0124222943559288,60.0,13.203471183776855,0.0,-7.969034498955807e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,0.0001014635417959,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.0001068463316187,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,7.891622954048216e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0001068462879629,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,0.0005068295868113,286.0346984863281,294.1499938964844,297.2343139648437,292.2045288085937,297.56396484375,297.2467346191406,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811182437464,1.5349666426800468e-08,0.0010811028769239,-0.039243645966053,0.0,0.0,0.0,-0.0124222943559288,60.0,13.203471183776855,0.0,-7.969034498955807e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,0.0001014810113701,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0001068647252395,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,7.892981375334784e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,0.0001068646815838,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0005069168983027,286.0190734863281,294.1499938964844,297.2242736816406,292.21417236328125,297.5575256347656,297.2377319335937,285.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813035769388,1.5371373507377942e-08,0.0010812882101163,-0.03930040076375,0.0,0.0,0.0,-0.012433054856956,60.0,13.20883560180664,0.0,-7.971771509573956e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,0.0001014810113701,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0001068647252395,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,7.892981375334784e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,0.0001068646815838,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0005069168983027,286.0190734863281,294.1499938964844,297.2242736816406,292.21417236328125,297.5575256347656,297.2377319335937,285.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813035769388,1.5371373507377942e-08,0.0010812882101163,-0.03930040076375,0.0,0.0,0.0,-0.012433054856956,60.0,13.20883560180664,0.0,-7.971771509573956e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0001014834924717,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,0.0001068673227564,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,7.89317418821156e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,0.0001068672863766,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,0.0005069292965345,286.0036926269531,294.1499938964844,297.2130432128906,292.22320556640625,297.551025390625,297.2278747558594,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374400419432277e-08,0.001081314170733,-0.039308313280344,0.0,0.0,0.0,-0.0124345542863011,60.0,13.211806297302246,0.0,-7.972153071023058e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0001014834924717,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,0.0001068673227564,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,7.89317418821156e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,0.0001068672863766,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,0.0005069292965345,286.0036926269531,294.1499938964844,297.2130432128906,292.22320556640625,297.551025390625,297.2278747558594,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374400419432277e-08,0.001081314170733,-0.039308313280344,0.0,0.0,0.0,-0.0124345542863011,60.0,13.211806297302246,0.0,-7.972153071023058e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,0.0001014788504107,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,0.0001068624333129,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,7.892812573118135e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0001068623969331,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0005069061298854,285.99609375,294.1499938964844,297.2068786621094,292.2274169921875,297.5477294921875,297.2225952148437,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812798282131,1.5368588179853763e-08,0.0010812644613906,-0.0392931140959262,0.0,0.0,0.0,-0.0124316737055778,60.0,13.212346076965332,0.0,-7.97142050146249e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,0.0001014702720567,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0001068534038495,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,7.892145367804915e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0001068533601937,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.000506863289047,285.988525390625,294.1499938964844,297.2003173828125,292.2314453125,297.54443359375,297.2170104980469,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811882093548,1.5357871419041658e-08,0.0010811728425323,-0.0392650999128818,0.0,0.0,0.0,-0.0124263614416122,60.0,13.21209716796875,0.0,-7.970069049179075e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001014408408082,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,0.0001068224009941,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,7.889856351539493e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,0.0001068223646143,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,0.0005067162564955,285.9736022949219,294.1499938964844,297.1859130859375,292.2388000488281,297.5376892089844,297.2048034667969,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808741208165,1.5321139912316546e-08,0.0010808588704094,-0.0391690656542778,0.0,0.0,0.0,-0.0124081522226333,60.0,13.209205627441406,0.0,-7.965439152712862e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
