time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222480,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001014408408082,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,0.0001068224009941,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,7.889856351539493e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,0.0001068223646143,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,0.0005067162564955,285.9736022949219,294.1499938964844,297.1859130859375,292.2388000488281,297.5376892089844,297.2048034667969,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808741208165,1.5321139912316546e-08,0.0010808588704094,-0.0391690656542778,0.0,0.0,0.0,-0.0124081522226333,60.0,13.209205627441406,0.0,-7.965439152712862e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0001013940564007,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001067731354851,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,7.88621764513664e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.0001067730918293,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0005064826109446,285.9589538574219,294.1499938964844,297.1695556640625,292.2450866699219,297.5307922363281,297.19097900390625,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.526279014285592e-08,0.0010803600307554,-0.0390165075659751,0.0,0.0,0.0,-0.0123792262747883,60.0,13.20266819000244,0.0,-7.958086456483215e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0001013940564007,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001067731354851,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,7.88621764513664e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.0001067730918293,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0005064826109446,285.9589538574219,294.1499938964844,297.1695556640625,292.2450866699219,297.5307922363281,297.19097900390625,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.526279014285592e-08,0.0010803600307554,-0.0390165075659751,0.0,0.0,0.0,-0.0123792262747883,60.0,13.20266819000244,0.0,-7.958086456483215e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,0.0001013292276184,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0001067048651748,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,7.88117540651001e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.000106704821519,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,0.0005061588017269,285.9445495605469,294.1499938964844,297.1510009765625,292.25018310546875,297.523681640625,297.17529296875,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.518195880123585e-08,0.0010796688729897,-0.0388051643967628,0.0,0.0,0.0,-0.0123391551896929,60.0,13.192140579223633,0.0,-7.94790651070798e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,0.0001013292276184,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0001067048651748,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,7.88117540651001e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.000106704821519,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,0.0005061588017269,285.9445495605469,294.1499938964844,297.1510009765625,292.25018310546875,297.523681640625,297.17529296875,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.518195880123585e-08,0.0010796688729897,-0.0388051643967628,0.0,0.0,0.0,-0.0123391551896929,60.0,13.192140579223633,0.0,-7.94790651070798e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0001012454231386,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,0.0001066166150849,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,7.874656876083463e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0001066165714291,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,0.0005057402304373,285.930419921875,294.1499938964844,297.1300048828125,292.2539367675781,297.5163269042969,297.1575622558594,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787907522171,1.5077487702797043e-08,0.0010787757346406,-0.0385320000350475,0.0,0.0,0.0,-0.0122873643413186,60.0,13.177165031433104,0.0,-7.934759338468211e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0001012454231386,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,0.0001066166150849,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,7.874656876083463e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0001066165714291,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,0.0005057402304373,285.930419921875,294.1499938964844,297.1300048828125,292.2539367675781,297.5163269042969,297.1575622558594,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787907522171,1.5077487702797043e-08,0.0010787757346406,-0.0385320000350475,0.0,0.0,0.0,-0.0122873643413186,60.0,13.177165031433104,0.0,-7.934759338468211e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,0.0001011962085613,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009826660156,0.0,0.0,0.0001065647811628,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,7.870828994782642e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,0.000106564744783,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,0.0005054944194853,285.9234313964844,294.1499938964844,297.1184997558594,292.2552490234375,297.5125427246094,297.1479187011719,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078266184777,1.5016135890277837e-08,0.0010782511672005,-0.0383715815842151,0.0,0.0,0.0,-0.0122569501399993,60.0,13.16803741455078,0.0,-7.927043554900592e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0001011421045404,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0001065078031388,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,7.866620580898598e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,0.000106507766759,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0005052241613157,285.9165344238281,294.1499938964844,297.1063232421875,292.25616455078125,297.5086975097656,297.1377258300781,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776894632726,1.4948692950156328e-08,0.0010776745621114,-0.0381952337920665,0.0,0.0,0.0,-0.0122235165908932,60.0,13.157700538635254,0.0,-7.91856606952024e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,0.0001010179985314,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.0001063771123881,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,7.856967567931861e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0001063770760083,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0005046042497269,285.90289306640625,294.1499938964844,297.0797424316406,292.2567443847656,297.5007629394531,297.115478515625,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794001579332416e-08,0.0010763519676402,-0.0377907343208789,0.0,0.0,0.0,-0.0121468305587768,60.0,13.133024215698242,0.0,-7.899138410039086e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,0.0001010179985314,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.0001063771123881,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,7.856967567931861e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0001063770760083,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0005046042497269,285.90289306640625,294.1499938964844,297.0797424316406,292.2567443847656,297.5007629394531,297.115478515625,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794001579332416e-08,0.0010763519676402,-0.0377907343208789,0.0,0.0,0.0,-0.0121468305587768,60.0,13.133024215698242,0.0,-7.899138410039086e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,0.000100944940641,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0001063001764123,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,7.851285045035183e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.0001063001400325,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,0.000504239287693,285.8959045410156,294.1499938964844,297.064697265625,292.25634765625,297.4964904785156,297.10284423828125,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755880502983,1.4702941086852661e-08,0.0010755733819678,-0.037552610039711,0.0,0.0,0.0,-0.01210168749094,60.0,13.117911338806152,0.0,-7.887712882848066e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,0.0001008722538244,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,0.0001062236333382,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,7.845632353564724e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001062235969584,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0005038762465119,285.8894958496094,294.1499938964844,297.04998779296875,292.2555236816406,297.4924621582031,297.0905456542969,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748134227469,1.4612352217113768e-08,0.0010747987544164,-0.0373157151043415,0.0,0.0,0.0,-0.0120567791163921,60.0,13.10266399383545,0.0,-7.876355567759674e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0001007122264127,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0001060551076079,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,7.833185372874141e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0001060550712281,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0005030768807046,285.8763732910156,294.1499938964844,297.01641845703125,292.2529296875,297.48370361328125,297.0625305175781,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412898430293808e-08,0.0010730933863669,-0.036794114857912,0.0,0.0,0.0,-0.0119579024612903,60.0,13.06700325012207,0.0,-7.8513778589695e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0001007122264127,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0001060551076079,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,7.833185372874141e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0001060550712281,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0005030768807046,285.8763732910156,294.1499938964844,297.01641845703125,292.2529296875,297.48370361328125,297.0625305175781,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412898430293808e-08,0.0010730933863669,-0.036794114857912,0.0,0.0,0.0,-0.0119579024612903,60.0,13.06700325012207,0.0,-7.8513778589695e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516662597656,0.0,0.0,0.0001005469457595,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0001058810521499,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,7.82032948336564e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.000105881023046,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,0.0005022512632422,285.8634948730469,294.1499938964844,296.97869873046875,292.24957275390625,297.47442626953125,297.0310974121094,285.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206906762126437e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,13.028026580810549,0.0,-7.825622105883667e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516662597656,0.0,0.0,0.0001005469457595,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0001058810521499,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,7.82032948336564e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.000105881023046,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,0.0005022512632422,285.8634948730469,294.1499938964844,296.97869873046875,292.24957275390625,297.47442626953125,297.0310974121094,285.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206906762126437e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,13.028026580810549,0.0,-7.825622105883667e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,0.0001004623190965,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.000105791936221,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,7.81374765210785e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,0.0001057918998412,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.0005018285592086,285.857177734375,294.1499938964844,296.9583435058594,292.24761962890625,297.4695739746094,297.0139465332031,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704444721341,1.4101437351143886e-08,0.0010704302694648,-0.0359795354306697,0.0,0.0,0.0,-0.0118034984916448,60.0,13.007558822631836,0.0,-7.812452196276355e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,0.0001003765646601,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.0001057016270351,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,7.807077781762928e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0001057015979313,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,0.0005014002090319,285.8509216308594,294.1499938964844,296.93707275390625,292.2454528808594,297.4645690917969,296.9958801269531,285.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695304954424,1.3994559289187693e-08,0.0010695165256038,-0.0356999970972538,0.0,0.0,0.0,-0.0117505146190524,60.0,12.986553192138672,0.0,-7.799116730211608e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0001002015633275,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0001055173415807,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,7.793466647854075e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0001055173052009,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.000500526104588,285.83856201171875,294.1499938964844,296.891845703125,292.2406005859375,297.4540710449219,296.95733642578125,285.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776460860981388e-08,0.0010676516685634,-0.0351295322179794,0.0,0.0,0.0,-0.0116423945873975,60.0,12.94300937652588,0.0,-7.771939891654257e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0001002015633275,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0001055173415807,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,7.793466647854075e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0001055173052009,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.000500526104588,285.83856201171875,294.1499938964844,296.891845703125,292.2406005859375,297.4540710449219,296.95733642578125,285.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776460860981388e-08,0.0010676516685634,-0.0351295322179794,0.0,0.0,0.0,-0.0116423945873975,60.0,12.94300937652588,0.0,-7.771939891654257e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0001000220581772,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,0.0001053283122018,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,7.779504812788218e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,0.0001053282758221,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0004996294155716,285.82647705078125,294.1499938964844,296.84326171875,292.2350158691406,297.4429016113281,296.915283203125,285.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657523525878,1.355274736880574e-08,0.0010657388484105,-0.0345443524420261,0.0,0.0,0.0,-0.0115314908325672,60.0,12.897357940673828,0.0,-7.744112906493683e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0001000220581772,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,0.0001053283122018,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,7.779504812788218e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,0.0001053282758221,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0004996294155716,285.82647705078125,294.1499938964844,296.84326171875,292.2350158691406,297.4429016113281,296.915283203125,285.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657523525878,1.355274736880574e-08,0.0010657388484105,-0.0345443524420261,0.0,0.0,0.0,-0.0115314908325672,60.0,12.897357940673828,0.0,-7.744112906493683e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,9.983871132135393e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,0.0001051352373906,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,7.765243935864419e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001051352010108,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.0004987136344425,285.8146667480469,294.1499938964844,296.7916564941406,292.2287292480469,297.4309387207031,296.8700256347656,285.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637984378263,1.3324254588553686e-08,0.0010637851664796,-0.0339466296136379,0.0,0.0,0.0,-0.011418217793107,60.0,12.849778175354004,0.0,-7.71574306668299e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,9.983871132135393e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,0.0001051352373906,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,7.765243935864419e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001051352010108,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.0004987136344425,285.8146667480469,294.1499938964844,296.7916564941406,292.2287292480469,297.4309387207031,296.8700256347656,285.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637984378263,1.3324254588553686e-08,0.0010637851664796,-0.0339466296136379,0.0,0.0,0.0,-0.011418217793107,60.0,12.849778175354004,0.0,-7.71574306668299e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,9.965219942387192e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0001049388229148,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,7.750737859169021e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.000104938793811,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0004977819626219,285.8031005859375,294.1499938964844,296.7372436523437,292.22174072265625,297.418212890625,296.82183837890625,285.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.3091814743404484e-08,0.00106179760769,-0.0333385467529296,0.0,0.0,0.0,-0.0113029880449175,60.0,12.800414085388184,0.0,-7.686936243089806e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,9.965219942387192e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0001049388229148,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,7.750737859169021e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.000104938793811,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0004977819626219,285.8031005859375,294.1499938964844,296.7372436523437,292.22174072265625,297.418212890625,296.82183837890625,285.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.3091814743404484e-08,0.00106179760769,-0.0333385467529296,0.0,0.0,0.0,-0.0113029880449175,60.0,12.800414085388184,0.0,-7.686936243089806e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,9.955793211702256e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,0.0001048395570251,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,7.743405876681209e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,0.0001048395206453,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0004973110626451,285.79742431640625,294.1499938964844,296.7090759277344,292.218017578125,297.4114990234375,296.796630859375,285.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806098394,1.2974336272009168e-08,0.001060793059878,-0.0330311991274356,0.0,0.0,0.0,-0.0112447487190365,60.0,12.775080680847168,0.0,-7.67239711763068e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,9.946312638930976e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0001047397236106,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,7.736031693639234e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0001047396872309,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.0004968375433236,285.79180908203125,294.1499938964844,296.6803283691406,292.2141418457031,297.404541015625,296.7707824707031,285.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597957298159,1.2856189890442238e-08,0.0010597829241305,-0.0327220931649208,0.0,0.0,0.0,-0.0111861787736415,60.0,12.749343872070312,0.0,-7.65778906952619e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,9.92724089883268e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001045388780767,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,7.721198198851198e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,0.0001045388489728,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,0.0004958848585374,285.78076171875,294.1499938964844,296.6211853027344,292.2059020996094,297.3901062011719,296.7175598144531,285.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618508904438386e-08,0.0010577506618574,-0.0321002267301082,0.0,0.0,0.0,-0.0110683506354689,60.0,12.696898460388184,0.0,-7.628444365082032e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,9.92724089883268e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001045388780767,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,7.721198198851198e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,0.0001045388489728,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,0.0004958848585374,285.78076171875,294.1499938964844,296.6211853027344,292.2059020996094,297.3901062011719,296.7175598144531,285.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618508904438386e-08,0.0010577506618574,-0.0321002267301082,0.0,0.0,0.0,-0.0110683506354689,60.0,12.696898460388184,0.0,-7.628444365082032e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,9.915727423503996e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,0.0001044176387949,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,7.712242950219661e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,0.0001044176096911,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0004953097668476,285.7742919921875,294.1499938964844,296.584716796875,292.20068359375,297.38092041015625,296.6843566894531,285.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565363336354,1.2475033450698449e-08,0.001056523877196,-0.0317248180508613,0.0,0.0,0.0,-0.010997224599123,60.0,12.664660453796388,0.0,-7.610757535303493e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,9.908049833029509e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001043367883539,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,7.7062715718057e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.0001043367592501,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0004949262947775,285.7699584960937,294.1499938964844,296.56005859375,292.19708251953125,297.3747863769531,296.6621398925781,285.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379354430436253e-08,0.0010557057103142,-0.0314744636416435,0.0,0.0,0.0,-0.0109497923403978,60.0,12.643104553222656,0.0,-7.598973894573646e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,9.888811473501846e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.0001041341893142,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,7.691307837376371e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0001041341602103,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0004939652862958,285.7594299316406,294.1499938964844,296.49725341796875,292.1877136230469,297.35845947265625,296.6047058105469,285.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.21395995478224e-08,0.0010536556364968,-0.0308470949530601,0.0,0.0,0.0,-0.0108309360221028,60.0,12.588055610656738,0.0,-7.569487081582339e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,9.888811473501846e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.0001041341893142,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,7.691307837376371e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0001041341602103,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0004939652862958,285.7594299316406,294.1499938964844,296.49725341796875,292.1877136230469,297.35845947265625,296.6047058105469,285.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.21395995478224e-08,0.0010536556364968,-0.0308470949530601,0.0,0.0,0.0,-0.0108309360221028,60.0,12.588055610656738,0.0,-7.569487081582339e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,9.86960149020888e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0001039318958646,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,7.676366658415645e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0001039318667608,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0004930057330057,285.7491760253906,294.1499938964844,296.4330444335937,292.1778259277344,297.3411560058594,296.5455627441406,285.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516205802559,1.1900204377468526e-08,0.0010516087058931,-0.0302206315100193,0.0,0.0,0.0,-0.0107122575864195,60.0,12.531928062438965,0.0,-7.540101876202243e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,9.86960149020888e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0001039318958646,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,7.676366658415645e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0001039318667608,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0004930057330057,285.7491760253906,294.1499938964844,296.4330444335937,292.1778259277344,297.3411560058594,296.5455627441406,285.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516205802559,1.1900204377468526e-08,0.0010516087058931,-0.0302206315100193,0.0,0.0,0.0,-0.0107122575864195,60.0,12.531928062438965,0.0,-7.540101876202243e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,9.860045975074172e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,0.0001038312693708,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,7.668934995308518e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,0.000103831240267,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0004925284301862,285.74420166015625,294.1499938964844,296.4005126953125,292.1726989746094,297.3320007324219,296.5153503417969,285.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506022954359,1.178112629673933e-08,0.0010505905374884,-0.0299090091139078,0.0,0.0,0.0,-0.0106532266363501,60.0,12.50345516204834,0.0,-7.525505907324259e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,9.850526839727536e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0001037310285028,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,7.661530980840325e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0001037309993989,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.0004920529318042,285.7392578125,294.1499938964844,296.3677062988281,292.1674499511719,297.3226623535156,296.4848937988281,285.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495880851522,1.16625020751826e-08,0.0010495763272047,-0.0295985620468854,0.0,0.0,0.0,-0.0105944201350212,60.0,12.474871635437012,0.0,-7.510980282177115e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
