time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224820,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,9.831575880525634e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.0001035314635373,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,7.646791345905513e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0001035314344335,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0004911063006147,285.7294616699219,294.1499938964844,296.301513671875,292.1566772460937,297.3035888671875,296.42364501953125,285.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475682793185,1.1426338986098017e-08,0.0010475568706169,-0.0289804898202419,0.0,0.0,0.0,-0.0104773435741662,60.0,12.417487144470217,0.0,-7.482103114853089e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,9.831575880525634e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.0001035314635373,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,7.646791345905513e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0001035314344335,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0004911063006147,285.7294616699219,294.1499938964844,296.301513671875,292.1566772460937,297.3035888671875,296.42364501953125,285.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475682793185,1.1426338986098017e-08,0.0010475568706169,-0.0289804898202419,0.0,0.0,0.0,-0.0104773435741662,60.0,12.417487144470217,0.0,-7.482103114853089e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,9.812848293222488e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0001033342559821,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,7.632225606357679e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0001033342268783,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0004901708452962,285.71990966796875,294.1499938964844,296.2347412109375,292.1455078125,297.2836608886719,296.361572265625,285.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455726878717,1.1192963889072873e-08,0.0010455615120008,-0.0283696800470352,0.0,0.0,0.0,-0.0103616500273346,60.0,12.359549522399902,0.0,-7.453621719832881e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,9.812848293222488e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0001033342559821,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,7.632225606357679e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0001033342268783,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0004901708452962,285.71990966796875,294.1499938964844,296.2347412109375,292.1455078125,297.2836608886719,296.361572265625,285.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455726878717,1.1192963889072873e-08,0.0010455615120008,-0.0283696800470352,0.0,0.0,0.0,-0.0103616500273346,60.0,12.359549522399902,0.0,-7.453621719832881e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,9.794352081371473e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001031394713209,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,7.617838855367154e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,0.000103139442217,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0004892469150945,285.7105407714844,294.1499938964844,296.1676330566406,292.134033203125,297.26300048828125,296.2989501953125,285.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436015436425,1.0962461161057035e-08,0.0010435906006023,-0.0277663581073284,0.0,0.0,0.0,-0.0102473804727196,60.0,12.301292419433594,0.0,-7.425543913086585e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,9.794352081371473e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001031394713209,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,7.617838855367154e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,0.000103139442217,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0004892469150945,285.7105407714844,294.1499938964844,296.1676330566406,292.134033203125,297.26300048828125,296.2989501953125,285.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436015436425,1.0962461161057035e-08,0.0010435906006023,-0.0277663581073284,0.0,0.0,0.0,-0.0102473804727196,60.0,12.301292419433594,0.0,-7.425543913086585e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,9.776095976121724e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.0001029472186928,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,7.603639096487314e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,0.000102947189589,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,0.0004883350338786,285.70135498046875,294.1499938964844,296.1005249023437,292.1222839355469,297.2416381835937,296.2359313964844,285.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416558943688,1.0734958699742949e-08,0.0010416451841592,-0.0271708592772483,0.0,0.0,0.0,-0.0101345973089337,60.0,12.242773056030272,0.0,-7.397883905468916e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,9.776095976121724e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.0001029472186928,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,7.603639096487314e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,0.000102947189589,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,0.0004883350338786,285.70135498046875,294.1499938964844,296.1005249023437,292.1222839355469,297.2416381835937,296.2359313964844,285.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416558943688,1.0734958699742949e-08,0.0010416451841592,-0.0271708592772483,0.0,0.0,0.0,-0.0101345973089337,60.0,12.242773056030272,0.0,-7.397883905468916e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,9.767089068191126e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,0.0001028523765853,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059143066406,0.0,0.0,7.596633804496378e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0001028523474815,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0004878851177636,285.6968688964844,294.1499938964844,296.0670471191406,292.1163330078125,297.2305908203125,296.2043151855469,285.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406975634396,1.06227222573807e-08,0.0010406869696453,-0.0268770642578601,0.0,0.0,0.0,-0.010078964754939,60.0,12.213419914245604,0.0,-7.384256406339773e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,9.758152009453624e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0001027582620736,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,7.589683082187548e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.0001027582329697,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.0004874386941082,285.69244384765625,294.1499938964844,296.0336303710937,292.1103515625,297.2193603515625,296.1726989746094,285.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039745286107,1.0511353565334502e-08,0.001039734808728,-0.0265855342149734,0.0,0.0,0.0,-0.0100237550213932,60.0,12.184111595153809,0.0,-7.370746857304766e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,9.740490349940956e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.000102572274045,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.57594607421197e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0001025722449412,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0004865564987994,285.68365478515625,294.1499938964844,295.96728515625,292.0982971191406,297.196533203125,296.1094665527344,285.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378613369539,1.0291260288397552e-08,0.0010378510924056,-0.0260093789547681,0.0,0.0,0.0,-0.0099146366119384,60.0,12.125574111938477,0.0,-7.344085872773577e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,9.740490349940956e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.000102572274045,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.57594607421197e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0001025722449412,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0004865564987994,285.68365478515625,294.1499938964844,295.96728515625,292.0982971191406,297.196533203125,296.1094665527344,285.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378613369539,1.0291260288397552e-08,0.0010378510924056,-0.0260093789547681,0.0,0.0,0.0,-0.0099146366119384,60.0,12.125574111938477,0.0,-7.344085872773577e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.7287047537975e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0001024481607601,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,7.56677909521386e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,0.0001024481316562,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,0.0004859677574131,285.6778259277344,294.1499938964844,295.9225769042969,292.0900573730469,297.1805114746094,296.0666198730469,285.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366063797846,1.0144386664023841e-08,0.0010365962516516,-0.025624880567193,0.0,0.0,0.0,-0.0098418304696679,60.0,12.085830688476562,0.0,-7.326320883294103e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.723185212351382e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0001023900404106,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,7.562487007817253e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0001023900113068,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.000485692085931,285.67510986328125,294.1499938964844,295.9017028808594,292.086181640625,297.1729431152344,296.0464782714844,285.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360170854255,1.0075611456272782e-08,0.0010360069572925,-0.0254448316991329,0.0,0.0,0.0,-0.0098077300935983,60.0,12.067127227783203,0.0,-7.318009664913917e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,9.706171840662137e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001022108772303,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,7.549254223704338e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,0.0001022108554025,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,0.0004848422540817,285.666748046875,294.1499938964844,295.8371887207031,292.0740966796875,297.148681640625,295.9840087890625,285.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863597938419844e-09,0.001034194137901,-0.0248897764831781,0.0,0.0,0.0,-0.0097026266157627,60.0,12.009099960327148,0.0,-7.292418047200044e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,9.706171840662137e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001022108772303,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,7.549254223704338e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,0.0001022108554025,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,0.0004848422540817,285.666748046875,294.1499938964844,295.8371887207031,292.0740966796875,297.148681640625,295.9840087890625,285.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863597938419844e-09,0.001034194137901,-0.0248897764831781,0.0,0.0,0.0,-0.0097026266157627,60.0,12.009099960327148,0.0,-7.292418047200044e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,9.689427679404616e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0001020345443976,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,7.53623025957495e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001020345152937,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0004840058390982,285.6585693359375,294.1499938964844,295.7740173339844,292.06207275390625,297.123779296875,295.9223022460937,285.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654931965030757e-09,0.0010324098402634,-0.0243434645235538,0.0,0.0,0.0,-0.0095991818234324,60.0,11.95155143737793,0.0,-7.267274781952437e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,9.689427679404616e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0001020345443976,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,7.53623025957495e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001020345152937,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0004840058390982,285.6585693359375,294.1499938964844,295.7740173339844,292.06207275390625,297.123779296875,295.9223022460937,285.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654931965030757e-09,0.0010324098402634,-0.0243434645235538,0.0,0.0,0.0,-0.0095991818234324,60.0,11.95155143737793,0.0,-7.267274781952437e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,9.681152005214244e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,0.0001019474002532,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,7.529793219873682e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,0.0001019473711494,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,0.0004835924773942,285.65460205078125,294.1499938964844,295.7430114746094,292.05615234375,297.11102294921875,295.8919372558594,285.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315395193174,9.551810009611472e-09,0.001031529973261,-0.0240734666585922,0.0,0.0,0.0,-0.0095480689778923,60.0,11.923038482666016,0.0,-7.254864442529654e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,9.672933811089024e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.0001018608600134,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,7.523402018705383e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.0001018608309095,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.0004831819678656,285.6506652832031,294.1499938964844,295.71246337890625,292.0502624511719,297.0981140136719,295.86181640625,285.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306637268513,9.449400373284789e-09,0.0010306542972102,-0.0238053333014249,0.0,0.0,0.0,-0.0094973007217049,60.0,11.894730567932127,0.0,-7.242550736918929e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,9.656667680246755e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0001016895621432,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,7.510750583605841e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.0001016895403154,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,0.0004823694762308,285.64288330078125,294.1499938964844,295.6528015136719,292.0387268066406,297.072021484375,295.80230712890625,285.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246700294340826e-09,0.0010289188940078,-0.023274602368474,0.0,0.0,0.0,-0.0093968026340007,60.0,11.838519096374512,0.0,-7.21820896387726e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,9.656667680246755e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0001016895621432,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,7.510750583605841e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.0001016895403154,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,0.0004823694762308,285.64288330078125,294.1499938964844,295.6528015136719,292.0387268066406,297.072021484375,295.80230712890625,285.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246700294340826e-09,0.0010289188940078,-0.023274602368474,0.0,0.0,0.0,-0.0093968026340007,60.0,11.838519096374512,0.0,-7.21820896387726e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,9.640627104090528e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0001015206507872,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,7.4982744990848e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,0.0001015206216834,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0004815682186745,285.63531494140625,294.1499938964844,295.5953063964844,292.02752685546875,297.04541015625,295.74432373046875,285.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046812188273634e-09,0.001027209800668,-0.0227512121200561,0.0,0.0,0.0,-0.0092977099120616,60.0,11.78312873840332,0.0,-7.194245199571014e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,9.640627104090528e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0001015206507872,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,7.4982744990848e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,0.0001015206216834,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0004815682186745,285.63531494140625,294.1499938964844,295.5953063964844,292.02752685546875,297.04541015625,295.74432373046875,285.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046812188273634e-09,0.001027209800668,-0.0227512121200561,0.0,0.0,0.0,-0.0092977099120616,60.0,11.78312873840332,0.0,-7.194245199571014e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,9.624797530705108e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001013539513223,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,7.485962123610079e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0001013539222185,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0004807774967048,285.6279602050781,294.1499938964844,295.540283203125,292.0167541503906,297.018310546875,295.6881103515625,285.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849549537615076e-09,0.0010255230590701,-0.0222346801310777,0.0,0.0,0.0,-0.0091999191790819,60.0,11.728838920593262,0.0,-7.170634575004442e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,9.624797530705108e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001013539513223,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,7.485962123610079e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0001013539222185,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0004807774967048,285.6279602050781,294.1499938964844,295.540283203125,292.0167541503906,297.018310546875,295.6881103515625,285.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849549537615076e-09,0.0010255230590701,-0.0222346801310777,0.0,0.0,0.0,-0.0091999191790819,60.0,11.728838920593262,0.0,-7.170634575004442e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,9.609171684132888e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,0.0001011893982649,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,7.473808364011347e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0001011893691611,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,0.0004799969610758,285.6207580566406,294.1499938964844,295.4879455566406,292.00653076171875,296.9908142089844,295.6339111328125,285.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.65482618905844e-09,0.001023857970722,-0.0217247772961854,0.0,0.0,0.0,-0.0091033857315778,60.0,11.675765991210938,0.0,-7.147366432036506e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,9.609171684132888e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,0.0001011893982649,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,7.473808364011347e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0001011893691611,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,0.0004799969610758,285.6207580566406,294.1499938964844,295.4879455566406,292.00653076171875,296.9908142089844,295.6339111328125,285.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.65482618905844e-09,0.001023857970722,-0.0217247772961854,0.0,0.0,0.0,-0.0091033857315778,60.0,11.675765991210938,0.0,-7.147366432036506e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,9.601430065231398e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0001011078711599,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,7.467786781489849e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,0.000101107849332,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,0.0004796102584805,285.61724853515625,294.1499938964844,295.462890625,292.0016784667969,296.9768981933594,295.6078186035156,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.55835757818113e-09,0.001023035030812,-0.0214721579104661,0.0,0.0,0.0,-0.0090555725619196,60.0,11.6498384475708,0.0,-7.13585279754625e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,9.593738650437444e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.0001010268824757,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,7.461804489139467e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0001010268533718,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.0004792260879185,285.6138000488281,294.1499938964844,295.4385986328125,291.9969482421875,296.962890625,295.5823059082031,285.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462516909446549e-09,0.0010222154669463,-0.0212211776524782,0.0,0.0,0.0,-0.0090080592781305,60.0,11.62428092956543,0.0,-7.124423717641548e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,9.57851079874672e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.0001008665203698,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,7.4499606853351e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.000100866498542,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.0004784654302056,285.60699462890625,294.1499938964844,295.3925170898437,291.98809814453125,296.93475341796875,295.5326538085937,285.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272757590077617e-09,0.0010205908911302,-0.0207242462784051,0.0,0.0,0.0,-0.0089139780029654,60.0,11.574010848999023,0.0,-7.10182135321702e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,9.57851079874672e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.0001008665203698,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,7.4499606853351e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.000100866498542,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.0004784654302056,285.60699462890625,294.1499938964844,295.3925170898437,291.98809814453125,296.93475341796875,295.5326538085937,285.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272757590077617e-09,0.0010205908911302,-0.0207242462784051,0.0,0.0,0.0,-0.0089139780029654,60.0,11.574010848999023,0.0,-7.10182135321702e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,9.56708681769669e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,0.0001007462196866,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,7.441075285896659e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0001007461978588,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,0.0004778947914019,285.6019592285156,294.1499938964844,295.35986328125,291.98193359375,296.9132385253906,295.4968566894531,285.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019382616505,8.13040212932492e-09,0.0010193744674324,-0.0203514378517866,0.0,0.0,0.0,-0.0088434107601642,60.0,11.537033081054688,0.0,-7.08488840928112e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,9.56350049818866e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,0.0001007084501907,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,7.438285683747381e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0001007084283628,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,0.0004777156282216,285.6003723144531,294.1499938964844,295.3500061035156,291.9801025390625,296.90643310546875,295.4856872558594,285.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189994936808,8.085706326710351e-09,0.0010189914610236,-0.0202343873679637,0.0,0.0,0.0,-0.0088212490081787,60.0,11.525416374206545,0.0,-7.079576391788579e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,9.548637899570168e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0001005519370664,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,7.426726369885728e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0001005519152386,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0004769732477143,285.5939025878906,294.1499938964844,295.31134033203125,291.97296142578125,296.8779296875,295.4415283203125,285.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900501586277642e-09,0.0010174077469855,-0.0197493508458137,0.0,0.0,0.0,-0.0087294345721602,60.0,11.478680610656738,-0.0,-7.05758580465954e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,9.548637899570168e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0001005519370664,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,7.426726369885728e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0001005519152386,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0004769732477143,285.5939025878906,294.1499938964844,295.31134033203125,291.97296142578125,296.8779296875,295.4415283203125,285.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900501586277642e-09,0.0010174077469855,-0.0197493508458137,0.0,0.0,0.0,-0.0087294345721602,60.0,11.478680610656738,-0.0,-7.05758580465954e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,9.533871343592182e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001003964425763,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,7.415241270791739e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,0.0001003964207484,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0004762356402352,285.587646484375,294.1499938964844,295.2765808105469,291.9667358398437,296.8493957519531,295.4005432128906,285.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716495886711527e-09,0.0010158342774957,-0.0192674417048692,0.0,0.0,0.0,-0.0086382152512669,60.0,11.43381690979004,-0.0,-7.035770721586232e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,9.533871343592182e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001003964425763,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,7.415241270791739e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,0.0001003964207484,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0004762356402352,285.587646484375,294.1499938964844,295.2765808105469,291.9667358398437,296.8493957519531,295.4005432128906,285.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716495886711527e-09,0.0010158342774957,-0.0192674417048692,0.0,0.0,0.0,-0.0086382152512669,60.0,11.43381690979004,-0.0,-7.035770721586232e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,9.526510984869674e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001003189317998,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,7.4095165473409e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001003189099719,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0004758680006489,285.5845947265625,294.1499938964844,295.26055908203125,291.9639587402344,296.8351135253906,295.3815612792969,285.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624779030379614e-09,0.0010150518501177,-0.019027229398489,0.0,0.0,0.0,-0.0085927555337548,60.0,11.412243843078612,-0.0,-7.02491007587014e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
