time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227160,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,9.51917318161577e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,0.000100241653854,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,7.403808558592573e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,0.0001002416320261,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,0.0004755014379043,285.58160400390625,294.1499938964844,295.24542236328125,291.9613647460937,296.8208312988281,295.3633728027344,285.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533337509357807e-09,0.001014269888401,-0.0187877360731363,0.0,0.0,0.0,-0.0085474243387579,60.0,11.391074180603027,-0.0,-7.014089931089984e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,9.504581248620524e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,0.0001000879929051,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,7.39245951990597e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0001000879710773,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0004747725615743,285.57568359375,294.1499938964844,295.2176208496094,291.956787109375,296.7923278808594,295.3285217285156,285.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351504738295489e-09,0.0010127131827175,-0.0183114930987358,0.0,0.0,0.0,-0.0084572732448577,60.0,11.349555015563965,-0.0,-6.99259956604692e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,9.504581248620524e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,0.0001000879929051,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,7.39245951990597e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0001000879710773,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0004747725615743,285.57568359375,294.1499938964844,295.2176208496094,291.956787109375,296.7923278808594,295.3285217285156,285.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351504738295489e-09,0.0010127131827175,-0.0183114930987358,0.0,0.0,0.0,-0.0084572732448577,60.0,11.349555015563965,-0.0,-6.99259956604692e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,9.490094089414924e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,9.993543790187688e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,7.381191971944645e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,9.993541607400402e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0004740489239338,285.5699462890625,294.1499938964844,295.1929626464844,291.95294189453125,296.7639465332031,295.2968444824219,285.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170984250848278e-09,0.0010111698647961,-0.0178386755287647,0.0,0.0,0.0,-0.0083677824586629,60.0,11.309754371643066,-0.0,-6.971296784286096e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,9.490094089414924e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,9.993543790187688e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,7.381191971944645e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,9.993541607400402e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0004740489239338,285.5699462890625,294.1499938964844,295.1929626464844,291.95294189453125,296.7639465332031,295.2968444824219,285.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170984250848278e-09,0.0010111698647961,-0.0178386755287647,0.0,0.0,0.0,-0.0083677824586629,60.0,11.309754371643066,-0.0,-6.971296784286096e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,9.475688420934604e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,9.978373418562114e-05,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,7.369986997218803e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,9.97837123577483e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0004733293317258,285.5643615722656,294.1499938964844,295.171142578125,291.9497985839844,296.7357177734375,295.26806640625,285.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991470069550587e-09,0.0010096346959471,-0.0173684805631637,0.0,0.0,0.0,-0.008278788998723,60.0,11.27151870727539,-0.0,-6.950144637585255e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,9.475688420934604e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,9.978373418562114e-05,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,7.369986997218803e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,9.97837123577483e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0004733293317258,285.5643615722656,294.1499938964844,295.171142578125,291.9497985839844,296.7357177734375,295.26806640625,285.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991470069550587e-09,0.0010096346959471,-0.0173684805631637,0.0,0.0,0.0,-0.008278788998723,60.0,11.27151870727539,-0.0,-6.950144637585255e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,9.461370791541412e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,9.963296179194003e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,7.358851144090295e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.96329399640672e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.0004726141633,285.5589599609375,294.1499938964844,295.15191650390625,291.947265625,296.70770263671875,295.2420349121094,285.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813061226296213e-09,0.0010081091895699,-0.0169011671096086,0.0,0.0,0.0,-0.0081903440877795,60.0,11.234736442565918,-0.0,-6.929154494628166e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,9.461370791541412e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,9.963296179194003e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,7.358851144090295e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.96329399640672e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.0004726141633,285.5589599609375,294.1499938964844,295.15191650390625,291.947265625,296.70770263671875,295.2420349121094,285.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813061226296213e-09,0.0010081091895699,-0.0169011671096086,0.0,0.0,0.0,-0.0081903440877795,60.0,11.234736442565918,-0.0,-6.929154494628166e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,9.454239625483753e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,9.955785935744645e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,7.353304681601003e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,9.95578375295736e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0004722579324152,285.55633544921875,294.1499938964844,295.1432189941406,291.9462280273437,296.6938171386719,295.23028564453125,285.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724197199048376e-09,0.0010073508601635,-0.0166683979332447,0.0,0.0,0.0,-0.0081462981179356,60.0,11.216992378234863,-0.0,-6.918710937497964e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,9.447133197681978e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,9.948302613338456e-05,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,7.347777136601508e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,9.948300430551173e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0004719029529951,285.55377197265625,294.1499938964844,295.13507080078125,291.9453430175781,296.67999267578125,295.2191162109375,285.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.635647142871903e-09,0.0010065936949104,-0.0164364483207464,0.0,0.0,0.0,-0.0081024002283811,60.0,11.19954776763916,-0.0,-6.90831285510285e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,9.433008381165564e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,9.93342837318778e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,7.336791168199852e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.933426190400496e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,0.0004711974179372,285.5486755371094,294.1499938964844,295.1203308105469,291.94390869140625,296.6524963378906,295.197998046875,285.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.459637269529139e-09,0.0010050870478153,-0.0159754026681184,0.0,0.0,0.0,-0.0080151371657848,60.0,11.165258407592772,-0.0,-6.887667325372604e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,9.433008381165564e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,9.93342837318778e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,7.336791168199852e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.933426190400496e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,0.0004711974179372,285.5486755371094,294.1499938964844,295.1203308105469,291.94390869140625,296.6524963378906,295.197998046875,285.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.459637269529139e-09,0.0010050870478153,-0.0159754026681184,0.0,0.0,0.0,-0.0080151371657848,60.0,11.165258407592772,-0.0,-6.887667325372604e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,9.421230060979724e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,9.921025048242882e-05,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,7.327630009967834e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,9.921022865455598e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0004706090549007,285.5445556640625,294.1499938964844,295.109375,291.94305419921875,296.629638671875,295.18212890625,285.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312869338387372e-09,0.0010038325563073,-0.0155909424647688,0.0,0.0,0.0,-0.0079423803836107,60.0,11.137431144714355,-0.0,-6.870475033338155e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,9.418997069587932e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,9.918673458741978e-05,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,7.325893238885328e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,9.918671275954694e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0004704975290223,285.5437927246094,294.1499938964844,295.107421875,291.94293212890625,296.6252746582031,295.1791076660156,285.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285041376230538e-09,0.0010035941377282,-0.0155180469155311,0.0,0.0,0.0,-0.0079285819083452,60.0,11.13213062286377,-0.0,-6.867217905437428e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,9.405088349012658e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,9.904026956064628e-05,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,7.31507534510456e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,9.904024773277342e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,0.0004698027623817,285.5390319824219,294.1499938964844,295.0961303710937,291.9423217773437,296.5984191894531,295.1622619628906,285.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111728900748403e-09,0.001002112054266,-0.015064044855535,0.0,0.0,0.0,-0.0078426636755466,60.0,11.100069046020508,-0.0,-6.846948963357137e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,9.405088349012658e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,9.904026956064628e-05,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,7.31507534510456e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,9.904024773277342e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,0.0004698027623817,285.5390319824219,294.1499938964844,295.0961303710937,291.9423217773437,296.5984191894531,295.1622619628906,285.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111728900748403e-09,0.001002112054266,-0.015064044855535,0.0,0.0,0.0,-0.0078426636755466,60.0,11.100069046020508,-0.0,-6.846948963357137e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,9.391293860971928e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,9.88950050668791e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,7.304346218006685e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,9.889498323900624e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0004691137291956,285.5344543457031,294.1499938964844,295.0862121582031,291.9420471191406,296.5718994140625,295.147216796875,285.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939840175273048e-09,0.0010006423108279,-0.0146137634292244,0.0,0.0,0.0,-0.0077574513852596,60.0,11.06893253326416,-0.0,-6.826876131071914e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,9.391293860971928e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,9.88950050668791e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,7.304346218006685e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,9.889498323900624e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0004691137291956,285.5344543457031,294.1499938964844,295.0862121582031,291.9420471191406,296.5718994140625,295.147216796875,285.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939840175273048e-09,0.0010006423108279,-0.0146137634292244,0.0,0.0,0.0,-0.0077574513852596,60.0,11.06893253326416,-0.0,-6.826876131071914e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,9.384439181303604e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,9.882282029138878e-05,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,7.299015123862773e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,9.882280573947357e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0004687713517341,285.5322265625,294.1499938964844,295.0816650390625,291.9420166015625,296.5588073730469,295.1404724121094,285.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854432494345474e-09,0.0009999133180826,-0.0143900234252214,0.0,0.0,0.0,-0.0077151176519691,60.0,11.053750038146973,-0.0,-6.81691361137382e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,9.377617243444548e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,9.875098476186396e-05,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,7.293708767974749e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,9.87509629339911e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0004684305749833,285.530029296875,294.1499938964844,295.07733154296875,291.9420471191406,296.5458068847656,295.1340637207031,285.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769424493706765e-09,0.0009991864208132,-0.0141673292964696,0.0,0.0,0.0,-0.0076729753054678,60.0,11.038743019104004,-0.0,-6.80700438238091e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,9.364073048345745e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,9.86083468887955e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,7.283173908945173e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.860833233688028e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0004677539982367,285.5257568359375,294.1499938964844,295.0693359375,291.94219970703125,296.5199890136719,295.1219787597656,285.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006492776816685e-09,0.0009977419394999,-0.0137251885607838,0.0,0.0,0.0,-0.0075892996974289,60.0,11.009069442749023,-0.0,-6.787352901937993e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,9.364073048345745e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,9.86083468887955e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,7.283173908945173e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.860833233688028e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0004677539982367,285.5257568359375,294.1499938964844,295.0693359375,291.94219970703125,296.5199890136719,295.1219787597656,285.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006492776816685e-09,0.0009977419394999,-0.0137251885607838,0.0,0.0,0.0,-0.0075892996974289,60.0,11.009069442749023,-0.0,-6.787352901937993e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.350664913654327e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,9.846715693129228e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,7.272746006492525e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,9.846714237937704e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.000467084289994,285.5216369628906,294.1499938964844,295.0619201660156,291.9425048828125,296.4945373535156,295.111083984375,285.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963134070858,-0.013287509791553,0.0,0.0,0.0,-0.0075064771808683,60.0,10.97996425628662,-0.0,-6.767927374085049e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.350664913654327e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,9.846715693129228e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,7.272746006492525e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,9.846714237937704e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.000467084289994,285.5216369628906,294.1499938964844,295.0619201660156,291.9425048828125,296.4945373535156,295.111083984375,285.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963134070858,-0.013287509791553,0.0,0.0,0.0,-0.0075064771808683,60.0,10.97996425628662,-0.0,-6.767927374085049e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.337397932540624e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,9.832745126914232e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,7.26242724340409e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,9.832742944126947e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0004664215666707,285.51763916015625,294.1499938964844,295.0548400878906,291.9428405761719,296.4694519042969,295.1011962890625,285.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.007424522191286,60.0,10.951332092285156,-0.0,-6.74873348316396e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.337397932540624e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,9.832745126914232e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,7.26242724340409e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,9.832742944126947e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0004664215666707,285.51763916015625,294.1499938964844,295.0548400878906,291.9428405761719,296.4694519042969,295.1011962890625,285.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.007424522191286,60.0,10.951332092285156,-0.0,-6.74873348316396e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,9.324279380962253e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,9.81892953859642e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,7.25222344044596e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,9.8189280834049e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0004657662648241,285.5138244628906,294.1499938964844,295.0478515625,291.9431457519531,296.4447326660156,295.0921325683594,285.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434826917946,60.0,10.92304801940918,-0.0,-6.729780466230295e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,9.324279380962253e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,9.81892953859642e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,7.25222344044596e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,9.8189280834049e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0004657662648241,285.5138244628906,294.1499938964844,295.0478515625,291.9431457519531,296.4447326660156,295.0921325683594,285.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434826917946,60.0,10.92304801940918,-0.0,-6.729780466230295e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,9.317781223217024e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,9.812086500460282e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,7.247169560287148e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,9.81208504526876e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,0.0004654416698031,285.511962890625,294.1499938964844,295.0443115234375,291.9432983398437,296.4325256347656,295.087890625,285.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023825799810311e-09,0.0009928105864673,-0.0122140171006321,0.0,0.0,0.0,-0.0073033492080867,60.0,10.909011840820312,-0.0,-6.720402012661e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,9.311320900451392e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,9.805284207686782e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,7.242144783958793e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,9.805282024899498e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,0.0004651189956348,285.5101623535156,294.1499938964844,295.04071044921875,291.9433898925781,296.42041015625,295.0837707519531,285.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331521900518e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634443640708,60.0,10.895020484924316,-0.0,-6.711086086852448e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,9.298513032263143e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,9.791796037461609e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,7.232182542793453e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,9.791794582270086e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0004644792061299,285.5066223144531,294.1499938964844,295.0331115722656,291.9434509277344,296.3963623046875,295.0757141113281,285.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.86708927154541,-0.0,-6.692633292004757e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,9.298513032263143e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,9.791796037461609e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,7.232182542793453e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,9.791794582270086e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0004644792061299,285.5066223144531,294.1499938964844,295.0331115722656,291.9434509277344,296.3963623046875,295.0757141113281,285.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.86708927154541,-0.0,-6.692633292004757e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,9.28688677959144e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,9.779552783584222e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,7.223139982670546e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,9.7795513283927e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0004638984682969,285.50347900390625,294.1499938964844,295.02557373046875,291.9433288574219,296.37451171875,295.0685729980469,285.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388626273596856e-09,0.0009895177790895,-0.0112054385244846,0.0,0.0,0.0,-0.0071125011891126,60.0,10.841348648071287,-0.0,-6.675905694919494e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,9.285879787057638e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,9.778491948964074e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,7.222356362035498e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,9.778490493772551e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,0.0004638481477741,285.50323486328125,294.1499938964844,295.0248718261719,291.9432983398437,296.3725891113281,295.06793212890625,285.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626312666289323e-09,0.0009894103277474,-0.0111725591123104,0.0,0.0,0.0,-0.0071062790229916,60.0,10.839110374450684,-0.0,-6.674456898281278e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,9.27342043723911e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,9.76537266978994e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,7.212666241684929e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,9.765370487002656e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0004632258205674,285.4999694824219,294.1499938964844,295.0157165527344,291.9428405761719,296.34912109375,295.06024169921875,285.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.81100082397461,-0.0,-6.65655690568201e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,9.27342043723911e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,9.76537266978994e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,7.212666241684929e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,9.765370487002656e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0004632258205674,285.4999694824219,294.1499938964844,295.0157165527344,291.9428405761719,296.34912109375,295.06024169921875,285.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.81100082397461,-0.0,-6.65655690568201e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,9.261142986360936e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,9.752443293109536e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,7.203117274912074e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,9.752441110322252e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.0004626125155482,285.496826171875,294.1499938964844,295.00537109375,291.9420166015625,296.3258972167969,295.05242919921875,285.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318083668408691e-09,0.0009867745684459,-0.0103649934753775,0.0,0.0,0.0,-0.0069534759968519,60.0,10.782641410827637,-0.0,-6.638939709091575e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,9.261142986360936e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,9.752443293109536e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,7.203117274912074e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,9.752441110322252e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.0004626125155482,285.496826171875,294.1499938964844,295.00537109375,291.9420166015625,296.3258972167969,295.05242919921875,285.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318083668408691e-09,0.0009867745684459,-0.0103649934753775,0.0,0.0,0.0,-0.0069534759968519,60.0,10.782641410827637,-0.0,-6.638939709091575e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
