time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229500,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.255085024051368e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,9.74606373347342e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,7.198405364761129e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,9.746062278281896e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0004623099230229,285.4953308105469,294.1499938964844,294.9996643066406,291.9414367675781,296.3143920898437,295.0484313964844,285.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861342841759,4.242598716786006e-09,0.000986129976809,-0.0101672178134322,0.0,0.0,0.0,-0.0069160591810941,60.0,10.768277168273926,-0.0,-6.63025616631785e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,9.249066351912916e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,9.739725646795704e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,7.193724013632163e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,9.739724191604182e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0004620093095581,285.4938659667969,294.1499938964844,294.9935913085937,291.94073486328125,296.3029479980469,295.0443420410156,285.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167607148275465e-09,0.0009854887612164,-0.0099707348272204,0.0,0.0,0.0,-0.0068788826465606,60.0,10.75383186340332,-0.0,-6.621635151304872e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,9.237145422957838e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,9.727172437123954e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,7.18445226084441e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.727170981932431e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.000461413845187,285.4909973144531,294.1499938964844,294.9801330566406,291.9389343261719,296.2801208496094,295.0359191894531,285.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019068189364816e-09,0.0009842176223173,-0.0095815490931272,0.0,0.0,0.0,-0.0068052406422793,60.0,10.724695205688477,-0.0,-6.604575020219272e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,9.237145422957838e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,9.727172437123954e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,7.18445226084441e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.727170981932431e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.000461413845187,285.4909973144531,294.1499938964844,294.9801330566406,291.9389343261719,296.2801208496094,295.0359191894531,285.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019068189364816e-09,0.0009842176223173,-0.0095815490931272,0.0,0.0,0.0,-0.0068052406422793,60.0,10.724695205688477,-0.0,-6.604575020219272e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,9.225454414263368e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,9.714860789244996e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,7.175358769018203e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,9.714859334053472e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0004608298186212,285.48828125,294.1499938964844,294.9647521972656,291.9365539550781,296.2574462890625,295.02691650390625,285.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.8733865004303425e-09,0.0009829718619585,-0.0091998446732759,0.0,0.0,0.0,-0.0067330198362469,60.0,10.694828987121582,-0.0,-6.587864476159666e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,9.225454414263368e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,9.714860789244996e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,7.175358769018203e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,9.714859334053472e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0004608298186212,285.48828125,294.1499938964844,294.9647521972656,291.9365539550781,296.2574462890625,295.02691650390625,285.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.8733865004303425e-09,0.0009829718619585,-0.0091998446732759,0.0,0.0,0.0,-0.0067330198362469,60.0,10.694828987121582,-0.0,-6.587864476159666e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,9.213961311616004e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,9.702757961349562e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624755859375,0.0,0.0,7.166419527493417e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,9.70275650615804e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0004602557455655,285.4856872558594,294.1499938964844,294.9471740722656,291.9334716796875,296.23486328125,295.0172424316406,285.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730178388394734e-09,0.0009817471727728,-0.0088246185332536,0.0,0.0,0.0,-0.006662025116384,60.0,10.664239883422852,-0.0,-6.571458044390965e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,9.213961311616004e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,9.702757961349562e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624755859375,0.0,0.0,7.166419527493417e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,9.70275650615804e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0004602557455655,285.4856872558594,294.1499938964844,294.9471740722656,291.9334716796875,296.23486328125,295.0172424316406,285.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730178388394734e-09,0.0009817471727728,-0.0088246185332536,0.0,0.0,0.0,-0.006662025116384,60.0,10.664239883422852,-0.0,-6.571458044390965e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,9.202679939335212e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,9.690877777757124e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,7.157645450206473e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.6908763225656e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,0.0004596922080963,285.4831848144531,294.1499938964844,294.9271545410156,291.9296875,296.2123718261719,295.0067749023437,285.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.58960616786419e-09,0.0009805450681596,-0.0084562944248318,0.0,0.0,0.0,-0.0065923370420932,60.0,10.632776260375977,-0.0,-6.555373488481564e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,9.202679939335212e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,9.690877777757124e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,7.157645450206473e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.6908763225656e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,0.0004596922080963,285.4831848144531,294.1499938964844,294.9271545410156,291.9296875,296.2123718261719,295.0067749023437,285.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.58960616786419e-09,0.0009805450681596,-0.0084562944248318,0.0,0.0,0.0,-0.0065923370420932,60.0,10.632776260375977,-0.0,-6.555373488481564e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,9.197140025207771e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,9.685043914942072e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,7.153336628107354e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,9.685042459750548e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.0004594155179802,285.4820251464844,294.1499938964844,294.9161682128906,291.9274597167969,296.2011108398437,295.0010681152344,285.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.5205818260664046e-09,0.0009799554245546,-0.0082754362374544,0.0,0.0,0.0,-0.0065581211820244,60.0,10.616549491882324,-0.0,-6.547482911400948e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,9.191640128847212e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,9.67925225268118e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,7.149058365030214e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,9.679250797489658e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.0004591407778207,285.4808654785156,294.1499938964844,294.90447998046875,291.925048828125,296.1898498535156,294.99517822265625,285.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452048424890108e-09,0.0009793693898245,-0.0080958642065525,0.0,0.0,0.0,-0.0065241460688412,60.0,10.600135803222656,-0.0,-6.53965344099561e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,9.180757479043676e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,9.66779189184308e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,7.140594243537635e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,9.667790436651558e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0004585971473716,285.4786071777344,294.1499938964844,294.8788452148437,291.9195251464844,296.1673278808594,294.9828796386719,285.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316444896483972e-09,0.0009782090783119,-0.0077405534684658,0.0,0.0,0.0,-0.0064569180831313,60.0,10.566779136657717,-0.0,-6.52417497803981e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,9.180757479043676e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,9.66779189184308e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,7.140594243537635e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,9.667790436651558e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0004585971473716,285.4786071777344,294.1499938964844,294.8788452148437,291.9195251464844,296.1673278808594,294.9828796386719,285.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316444896483972e-09,0.0009782090783119,-0.0077405534684658,0.0,0.0,0.0,-0.0064569180831313,60.0,10.566779136657717,-0.0,-6.52417497803981e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,9.170089469989762e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,9.65655781328678e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,7.13229674147442e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.656556358095258e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0004580642853397,285.4765014648437,294.1499938964844,294.8500061035156,291.9129943847656,296.1446838378906,294.9692077636719,285.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.531733512878418,-0.0,-6.509019812028782e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,9.170089469989762e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,9.65655781328678e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,7.13229674147442e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.656556358095258e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0004580642853397,285.4765014648437,294.1499938964844,294.8500061035156,291.9129943847656,296.1446838378906,294.9692077636719,285.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.531733512878418,-0.0,-6.509019812028782e-08,0.0,281.8929138183594,283.8175354003906,294.2123718261719,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72696148152849e-21,3.8634807407642446e-21,3.8634807407642446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
