time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940124511719,0.0,0.0,-0.0094634098932147,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939208984375,0.0,0.0,-0.0099654262885451,296.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.39404296875,0.0,0.0,-0.0073604299686849,296.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943176269531,0.0,0.0,-0.0099654262885451,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096374511719,0.0,0.0,-0.047271691262722,293.5023498535156,294.1499938964844,296.4237060546875,294.1676025390625,294.1227722167969,294.3192138671875,293.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.1570533215999603,1.456686788969819e-07,0.1570531725883484,-0.2188476920127868,0.0,0.0,0.0,-1.085239291191101,60.0,41.94935607910156,0.0,-0.0006932069663889,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940124511719,0.0,0.0,-0.0094634098932147,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939208984375,0.0,0.0,-0.0099654262885451,296.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.39404296875,0.0,0.0,-0.0073604299686849,296.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943176269531,0.0,0.0,-0.0099654262885451,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096374511719,0.0,0.0,-0.047271691262722,293.5023498535156,294.1499938964844,296.4237060546875,294.1676025390625,294.1227722167969,294.3192138671875,293.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.1570533215999603,1.456686788969819e-07,0.1570531725883484,-0.2188476920127868,0.0,0.0,0.0,-1.085239291191101,60.0,41.94935607910156,0.0,-0.0006932069663889,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.46759033203125,0.0,0.0,0.000100945631857,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4674377441406,0.0,0.0,0.0001063006129697,296.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676208496094,0.0,0.0,7.851327245589346e-05,296.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46795654296875,0.0,0.0,0.0001063006129697,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.48779296875,0.0,0.0,0.0005042443517595,293.6052551269531,294.1499938964844,296.398193359375,294.1434326171875,294.2210998535156,295.4054870605469,293.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775461560115,1.759902090725518e-08,0.0010775284608826,-0.0451452508568763,0.0,0.0,0.0,-0.0134217450395226,60.0,9.98072910308838,0.0,-7.887394559702443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.46759033203125,0.0,0.0,0.000100945631857,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4674377441406,0.0,0.0,0.0001063006129697,296.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676208496094,0.0,0.0,7.851327245589346e-05,296.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46795654296875,0.0,0.0,0.0001063006129697,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.48779296875,0.0,0.0,0.0005042443517595,293.6052551269531,294.1499938964844,296.398193359375,294.1434326171875,294.2210998535156,295.4054870605469,293.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775461560115,1.759902090725518e-08,0.0010775284608826,-0.0451452508568763,0.0,0.0,0.0,-0.0134217450395226,60.0,9.98072910308838,0.0,-7.887394559702443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.46795654296875,0.0,0.0,0.0001033889639074,296.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678039550781,0.0,0.0,0.0001088735589291,296.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679870605469,0.0,0.0,8.041363616939634e-05,296.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46832275390625,0.0,0.0,0.0001088735589291,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.488037109375,0.0,0.0,0.0005164492758922,293.6044616699219,294.1499938964844,296.3857421875,294.1316223144531,294.2421875,295.7257080078125,293.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101599773392,1.7581944788958026e-08,0.0011015821946784,-0.0450765080749988,0.0,0.0,0.0,-0.0135359801352024,60.0,5.130166530609131,0.0,-8.273835305772081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46832275390625,0.0,0.0,0.0001032284271786,296.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681701660156,0.0,0.0,0.000108704502054,296.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4683532714844,0.0,0.0,8.028877346077934e-05,296.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686889648437,0.0,0.0,0.000108704502054,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4882507324219,0.0,0.0,0.0005156473489478,293.6036376953125,294.1499938964844,296.3734436035156,294.1199951171875,294.2630920410156,295.935546875,293.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998889338225,1.7548229536146213e-08,0.0010998713551089,-0.0449898429214954,0.0,0.0,0.0,-0.0135120581835508,60.0,3.445059061050415,0.0,-8.24815984401539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.468994140625,0.0,0.0,0.0001031638385029,296.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46881103515625,0.0,0.0,0.0001086364936782,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.468994140625,0.0,0.0,8.023854024941102e-05,296.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693298339844,0.0,0.0,0.0001086364936782,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886169433594,0.0,0.0,0.000515324762091,293.6019592285156,294.1499938964844,296.34942626953125,294.0972595214844,294.30389404296875,296.16552734375,293.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992008028551,1.7464156343294235e-08,0.0010991833405569,-0.0447701588273048,0.0,0.0,0.0,-0.0134705370292067,60.0,2.550682783126831,0.0,-8.237841342406682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.468994140625,0.0,0.0,0.0001031638385029,296.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46881103515625,0.0,0.0,0.0001086364936782,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.468994140625,0.0,0.0,8.023854024941102e-05,296.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693298339844,0.0,0.0,0.0001086364936782,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886169433594,0.0,0.0,0.000515324762091,293.6019592285156,294.1499938964844,296.34942626953125,294.0972595214844,294.30389404296875,296.16552734375,293.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992008028551,1.7464156343294235e-08,0.0010991833405569,-0.0447701588273048,0.0,0.0,0.0,-0.0134705370292067,60.0,2.550682783126831,0.0,-8.237841342406682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46954345703125,0.0,0.0,0.0001030758357956,296.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693908691406,0.0,0.0,0.000108543819806,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4695739746094,0.0,0.0,8.017009531613439e-05,296.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698791503906,0.0,0.0,0.000108543819806,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4889221191406,0.0,0.0,0.0005148851778358,293.60015869140625,294.1499938964844,296.326171875,294.0752258300781,294.3434143066406,296.2566833496094,293.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982630774378,1.7354626180576815e-08,0.0010982457315549,-0.0444839820265769,0.0,0.0,0.0,-0.0134162325412034,60.0,2.428406238555908,0.0,-8.2237917808925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46954345703125,0.0,0.0,0.0001030758357956,296.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693908691406,0.0,0.0,0.000108543819806,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4695739746094,0.0,0.0,8.017009531613439e-05,296.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698791503906,0.0,0.0,0.000108543819806,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4889221191406,0.0,0.0,0.0005148851778358,293.60015869140625,294.1499938964844,296.326171875,294.0752258300781,294.3434143066406,296.2566833496094,293.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982630774378,1.7354626180576815e-08,0.0010982457315549,-0.0444839820265769,0.0,0.0,0.0,-0.0134162325412034,60.0,2.428406238555908,0.0,-8.2237917808925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700012207031,0.0,0.0,0.0001029649720294,296.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698486328125,0.0,0.0,0.0001084270770661,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47003173828125,0.0,0.0,8.00838679424487e-05,296.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703674316406,0.0,0.0,0.0001084270770661,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4891357421875,0.0,0.0,0.0005143313901498,293.5982971191406,294.1499938964844,296.3035888671875,294.0538635253906,294.38165283203125,296.2860412597656,293.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.3951854705810547,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700012207031,0.0,0.0,0.0001029649720294,296.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698486328125,0.0,0.0,0.0001084270770661,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47003173828125,0.0,0.0,8.00838679424487e-05,296.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703674316406,0.0,0.0,0.0001084270770661,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4891357421875,0.0,0.0,0.0005143313901498,293.5982971191406,294.1499938964844,296.3035888671875,294.0538635253906,294.38165283203125,296.2860412597656,293.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.3951854705810547,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47039794921875,0.0,0.0,0.0001028276674333,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4702453613281,0.0,0.0,0.0001082824819604,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704284667969,0.0,0.0,7.997707143658772e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707336425781,0.0,0.0,0.0001082824819604,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892578125,0.0,0.0,0.0005136454710736,293.59637451171875,294.1499938964844,296.2817687988281,294.0331726074219,294.4187316894531,296.2889099121094,293.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.0132629284635186,60.0,2.3723690509796143,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47039794921875,0.0,0.0,0.0001028276674333,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4702453613281,0.0,0.0,0.0001082824819604,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704284667969,0.0,0.0,7.997707143658772e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707336425781,0.0,0.0,0.0001082824819604,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892578125,0.0,0.0,0.0005136454710736,293.59637451171875,294.1499938964844,296.2817687988281,294.0331726074219,294.4187316894531,296.2889099121094,293.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.0132629284635186,60.0,2.3723690509796143,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4705505371094,0.0,0.0,0.0001027473263093,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704284667969,0.0,0.0,0.0001081978844013,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4705810546875,0.0,0.0,7.991458551259711e-05,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47088623046875,0.0,0.0,0.0001081978844013,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892883300781,0.0,0.0,0.0005132441874593,293.5953674316406,294.1499938964844,296.2710876464844,294.0230712890625,294.4367370605469,296.284423828125,293.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947629343718,1.6945271852364385e-08,0.0010947459377348,-0.0434143356978893,0.0,0.0,0.0,-0.013213301077485,60.0,2.3616859912872314,0.0,-8.17145320297641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.470703125,0.0,0.0,0.0001026595709845,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4705505371094,0.0,0.0,0.0001081054724636,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707336425781,0.0,0.0,7.984632975421846e-05,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710388183594,0.0,0.0,0.0001081054724636,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48931884765625,0.0,0.0,0.000512805825565,293.5943603515625,294.1499938964844,296.2606201171875,294.0131530761719,294.4544372558594,296.27813720703125,293.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938281193375,1.6835926430758263e-08,0.0010938113555312,-0.0431285873055458,0.0,0.0,0.0,-0.0131590953096747,60.0,2.351034164428711,0.0,-8.157500985817023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4709167480469,0.0,0.0,0.0001024595694616,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707946777344,0.0,0.0,0.0001078948553185,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.470947265625,0.0,0.0,7.969077705638483e-05,296.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47125244140625,0.0,0.0,0.0001078948553185,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892883300781,0.0,0.0,0.000511806749273,293.59228515625,294.1499938964844,296.2401428222656,293.9937744140625,294.4890441894531,296.2626647949219,293.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916970204561,1.6586712447974605e-08,0.0010916803730651,-0.042477298527956,0.0,0.0,0.0,-0.0130355497822165,60.0,2.3296549320220947,0.0,-8.125745409870434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4709167480469,0.0,0.0,0.0001024595694616,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707946777344,0.0,0.0,0.0001078948553185,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.470947265625,0.0,0.0,7.969077705638483e-05,296.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47125244140625,0.0,0.0,0.0001078948553185,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892883300781,0.0,0.0,0.000511806749273,293.59228515625,294.1499938964844,296.2401428222656,293.9937744140625,294.4890441894531,296.2626647949219,293.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916970204561,1.6586712447974605e-08,0.0010916803730651,-0.042477298527956,0.0,0.0,0.0,-0.0130355497822165,60.0,2.3296549320220947,0.0,-8.125745409870434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710998535156,0.0,0.0,0.0001022245123749,296.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.470947265625,0.0,0.0,0.0001076473272405,296.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710998535156,0.0,0.0,7.950795406941324e-05,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,0.0001076473272405,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4891967773437,0.0,0.0,0.0005106325843371,293.5901794433594,294.1499938964844,296.2203674316406,293.9750366210937,294.5225830078125,296.24517822265625,293.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3080782890319824,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710998535156,0.0,0.0,0.0001022245123749,296.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.470947265625,0.0,0.0,0.0001076473272405,296.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710998535156,0.0,0.0,7.950795406941324e-05,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,0.0001076473272405,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4891967773437,0.0,0.0,0.0005106325843371,293.5901794433594,294.1499938964844,296.2203674316406,293.9750366210937,294.5225830078125,296.24517822265625,293.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3080782890319824,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47119140625,0.0,0.0,0.0001019562841975,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710388183594,0.0,0.0,0.0001073648745659,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47119140625,0.0,0.0,7.929933053674176e-05,296.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47149658203125,0.0,0.0,0.0001073648745659,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4890441894531,0.0,0.0,0.0005092927603982,293.5880126953125,294.1499938964844,296.2012634277344,293.9569396972656,294.5550842285156,296.2269897460937,293.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.286273002624512,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47119140625,0.0,0.0,0.0001019562841975,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710388183594,0.0,0.0,0.0001073648745659,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47119140625,0.0,0.0,7.929933053674176e-05,296.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47149658203125,0.0,0.0,0.0001073648745659,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4890441894531,0.0,0.0,0.0005092927603982,293.5880126953125,294.1499938964844,296.2012634277344,293.9569396972656,294.5550842285156,296.2269897460937,293.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.286273002624512,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47119140625,0.0,0.0,0.0001016598180285,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710388183594,0.0,0.0,0.0001070526777766,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712219238281,0.0,0.0,7.906874816399068e-05,297.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47149658203125,0.0,0.0,0.0001070526777766,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888000488281,0.0,0.0,0.0005078118410892,293.5857849121094,294.1499938964844,296.18280029296875,293.9394836425781,294.58642578125,296.2088317871094,293.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.264319658279419,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47119140625,0.0,0.0,0.0001016598180285,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710388183594,0.0,0.0,0.0001070526777766,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712219238281,0.0,0.0,7.906874816399068e-05,297.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47149658203125,0.0,0.0,0.0001070526777766,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888000488281,0.0,0.0,0.0005078118410892,293.5857849121094,294.1499938964844,296.18280029296875,293.9394836425781,294.58642578125,296.2088317871094,293.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.264319658279419,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711608886719,0.0,0.0,0.0001015034140436,296.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710388183594,0.0,0.0,0.0001068879792001,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.47119140625,0.0,0.0,7.894710142863914e-05,297.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47149658203125,0.0,0.0,0.0001068879792001,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886779785156,0.0,0.0,0.0005070305778644,293.5846862792969,294.1499938964844,296.173828125,293.93096923828125,294.6016845703125,296.19989013671875,293.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815093992277,1.5395324126643573e-08,0.0010814940324053,-0.0393630154430866,0.0,0.0,0.0,-0.01244493201375,60.0,2.2533376216888428,0.0,-7.974791316200935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711303710937,0.0,0.0,0.0001013435830827,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47100830078125,0.0,0.0,0.0001067196717485,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711608886719,0.0,0.0,7.88227844168432e-05,297.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714660644531,0.0,0.0,0.0001067196717485,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.488525390625,0.0,0.0,0.0005062322015874,293.5835266113281,294.1499938964844,296.1649780273437,293.922607421875,294.6167297363281,296.1910400390625,293.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196171432307892e-08,0.0010797912254929,-0.03884232416749,0.0,0.0,0.0,-0.0123462053015828,60.0,2.242384195327759,0.0,-7.94969636785936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710388183594,0.0,0.0,0.0001010205814964,297.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.47088623046875,0.0,0.0,0.0001063795425579,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710693359375,0.0,0.0,7.85715674282983e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713439941406,0.0,0.0,0.0001063795425579,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881896972656,0.0,0.0,0.0005046187434345,293.58123779296875,294.1499938964844,296.1477966308594,293.9063415527344,294.6460876464844,296.1737365722656,293.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763648897409,1.4793713809524434e-08,0.0010763499885797,-0.0377899818122386,0.0,0.0,0.0,-0.0121466908603906,60.0,2.220700740814209,0.0,-7.899102172359562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710388183594,0.0,0.0,0.0001010205814964,297.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.47088623046875,0.0,0.0,0.0001063795425579,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710693359375,0.0,0.0,7.85715674282983e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713439941406,0.0,0.0,0.0001063795425579,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881896972656,0.0,0.0,0.0005046187434345,293.58123779296875,294.1499938964844,296.1477966308594,293.9063415527344,294.6460876464844,296.1737365722656,293.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763648897409,1.4793713809524434e-08,0.0010763499885797,-0.0377899818122386,0.0,0.0,0.0,-0.0121466908603906,60.0,2.220700740814209,0.0,-7.899102172359562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4708557128906,0.0,0.0,0.0001007068131002,297.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707336425781,0.0,0.0,0.0001060491194948,297.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47088623046875,0.0,0.0,7.832751725800335e-05,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711608886719,0.0,0.0,0.0001060491194948,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48779296875,0.0,0.0,0.0005030513857491,293.5788879394531,294.1499938964844,296.1312561035156,293.89068603515625,294.6744384765625,296.15704345703125,293.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730215581133,1.4402751880027154e-08,0.0010730071226134,-0.0367675796151161,0.0,0.0,0.0,-0.01195287425071,60.0,2.19959044456482,0.0,-7.850108119100696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4708557128906,0.0,0.0,0.0001007068131002,297.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707336425781,0.0,0.0,0.0001060491194948,297.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47088623046875,0.0,0.0,7.832751725800335e-05,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711608886719,0.0,0.0,0.0001060491194948,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48779296875,0.0,0.0,0.0005030513857491,293.5788879394531,294.1499938964844,296.1312561035156,293.89068603515625,294.6744384765625,296.15704345703125,293.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730215581133,1.4402751880027154e-08,0.0010730071226134,-0.0367675796151161,0.0,0.0,0.0,-0.01195287425071,60.0,2.19959044456482,0.0,-7.850108119100696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706115722656,0.0,0.0,0.0001004187288344,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704895019531,0.0,0.0,0.000105745755718,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706420898437,0.0,0.0,7.810345414327458e-05,297.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4709167480469,0.0,0.0,0.000105745755718,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4873352050781,0.0,0.0,0.0005016123177483,293.5765380859375,294.1499938964844,296.11529541015625,293.8755798339844,294.7016906738281,296.1409912109375,293.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699518024921,1.4043804341667965e-08,0.0010699378326535,-0.0358287952840328,0.0,0.0,0.0,-0.0117749292403459,60.0,2.1795101165771484,0.0,-7.805259372162254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706115722656,0.0,0.0,0.0001004187288344,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704895019531,0.0,0.0,0.000105745755718,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706420898437,0.0,0.0,7.810345414327458e-05,297.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4709167480469,0.0,0.0,0.000105745755718,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4873352050781,0.0,0.0,0.0005016123177483,293.5765380859375,294.1499938964844,296.11529541015625,293.8755798339844,294.7016906738281,296.1409912109375,293.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699518024921,1.4043804341667965e-08,0.0010699378326535,-0.0358287952840328,0.0,0.0,0.0,-0.0117749292403459,60.0,2.1795101165771484,0.0,-7.805259372162254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703369140625,0.0,0.0,0.0001001488344627,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.47021484375,0.0,0.0,0.0001054615422617,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703674316406,0.0,0.0,7.789353549014777e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706420898437,0.0,0.0,0.0001054615422617,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48681640625,0.0,0.0,0.0005002641701139,293.5741271972656,294.1499938964844,296.0999450683594,293.8610534667969,294.72808837890625,296.1254272460937,293.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067076344043,1.3707517787509005e-08,0.001067062607035,-0.0349491983652114,0.0,0.0,0.0,-0.0116082187741994,60.0,2.1603317260742188,0.0,-7.763359377577218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703369140625,0.0,0.0,0.0001001488344627,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.47021484375,0.0,0.0,0.0001054615422617,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703674316406,0.0,0.0,7.789353549014777e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706420898437,0.0,0.0,0.0001054615422617,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48681640625,0.0,0.0,0.0005002641701139,293.5741271972656,294.1499938964844,296.0999450683594,293.8610534667969,294.72808837890625,296.1254272460937,293.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067076344043,1.3707517787509005e-08,0.001067062607035,-0.0349491983652114,0.0,0.0,0.0,-0.0116082187741994,60.0,2.1603317260742188,0.0,-7.763359377577218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701843261719,0.0,0.0,0.0001000144620775,297.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47003173828125,0.0,0.0,0.000105320039438,297.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701843261719,0.0,0.0,7.778902363497764e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.470458984375,0.0,0.0,0.000105320039438,297.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4865417480469,0.0,0.0,0.0004995929193682,293.5729064941406,294.1499938964844,296.0924987792969,293.8539733886719,294.7409362792969,296.11785888671875,293.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656443191692,1.3540088161789754e-08,0.0010656308149918,-0.0345112346112728,0.0,0.0,0.0,-0.011525216512382,60.0,2.151012659072876,0.0,-7.74253976487671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700012207031,0.0,0.0,9.98822069959715e-05,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698791503906,0.0,0.0,0.0001051807703333,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700012207031,0.0,0.0,7.768615614622831e-05,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47027587890625,0.0,0.0,0.0001051807703333,297.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862365722656,0.0,0.0,0.0004989323206245,293.5716857910156,294.1499938964844,296.085205078125,293.8470764160156,294.7536315917969,296.11041259765625,293.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642352281138,1.337530175504753e-08,0.0010642218403518,-0.0340801700949668,0.0,0.0,0.0,-0.0114435255527496,60.0,2.1418652534484863,0.0,-7.72207613408682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696044921875,0.0,0.0,9.962449257727712e-05,297.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.469482421875,0.0,0.0,0.0001049093916662,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696350097656,0.0,0.0,7.748571806587279e-05,297.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698791503906,0.0,0.0,0.0001049093916662,297.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48565673828125,0.0,0.0,0.0004976449999958,293.5692138671875,294.1499938964844,296.0710144042969,293.8336486816406,294.7782897949219,296.0959777832031,293.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054201275508603e-08,0.0010614761849865,-0.0332401432096958,0.0,0.0,0.0,-0.0112843420356512,60.0,2.1241226196289062,0.0,-7.682279345999633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696044921875,0.0,0.0,9.962449257727712e-05,297.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.469482421875,0.0,0.0,0.0001049093916662,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696350097656,0.0,0.0,7.748571806587279e-05,297.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698791503906,0.0,0.0,0.0001049093916662,297.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48565673828125,0.0,0.0,0.0004976449999958,293.5692138671875,294.1499938964844,296.0710144042969,293.8336486816406,294.7782897949219,296.0959777832031,293.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054201275508603e-08,0.0010614761849865,-0.0332401432096958,0.0,0.0,0.0,-0.0112843420356512,60.0,2.1241226196289062,0.0,-7.682279345999633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4691772460937,0.0,0.0,9.937621507560834e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,0.0001046479374053,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4691772460937,0.0,0.0,7.729261415079236e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,0.0001046479374053,297.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4849853515625,0.0,0.0,0.0004964047693647,293.5667419433594,294.1499938964844,296.0574035644531,293.8207702636719,294.8022155761719,296.0820617675781,293.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744848731927051e-08,0.0010588307632133,-0.0324307866394519,0.0,0.0,0.0,-0.0111309820786118,60.0,2.1070432662963867,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4691772460937,0.0,0.0,9.937621507560834e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,0.0001046479374053,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4691772460937,0.0,0.0,7.729261415079236e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,0.0001046479374053,297.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4849853515625,0.0,0.0,0.0004964047693647,293.5667419433594,294.1499938964844,296.0574035644531,293.8207702636719,294.8022155761719,296.0820617675781,293.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744848731927051e-08,0.0010588307632133,-0.0324307866394519,0.0,0.0,0.0,-0.0111309820786118,60.0,2.1070432662963867,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
