time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686889648437,0.0,0.0,9.91412453004159e-05,297.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46856689453125,0.0,0.0,0.0001044005039148,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686889648437,0.0,0.0,7.71098566474393e-05,297.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4689636230469,0.0,0.0,0.0001044005039148,297.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4843139648437,0.0,0.0,0.00049523107009,293.5642395019531,294.1499938964844,296.0443420410156,293.80841064453125,294.82537841796875,296.06866455078125,293.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563399409875,1.2452081143976557e-08,0.001056327484548,-0.0316647626459598,0.0,0.0,0.0,-0.0109858456999063,60.0,2.090697765350342,0.0,-7.607930285757902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686889648437,0.0,0.0,9.91412453004159e-05,297.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46856689453125,0.0,0.0,0.0001044005039148,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686889648437,0.0,0.0,7.71098566474393e-05,297.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4689636230469,0.0,0.0,0.0001044005039148,297.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4843139648437,0.0,0.0,0.00049523107009,293.5642395019531,294.1499938964844,296.0443420410156,293.80841064453125,294.82537841796875,296.06866455078125,293.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563399409875,1.2452081143976557e-08,0.001056327484548,-0.0316647626459598,0.0,0.0,0.0,-0.0109858456999063,60.0,2.090697765350342,0.0,-7.607930285757902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681701660156,0.0,0.0,9.892128582578152e-05,297.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4680480957031,0.0,0.0,0.0001041688738041,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681701660156,0.0,0.0,7.6938777056057e-05,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46844482421875,0.0,0.0,0.0001041688738041,297.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48358154296875,0.0,0.0,0.000494132284075,293.5617370605469,294.1499938964844,296.0318298339844,293.7965393066406,294.8478088378906,296.0557861328125,293.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178015929009689e-08,0.0010539840441197,-0.0309476219117641,0.0,0.0,0.0,-0.0108499797061085,60.0,2.075115919113159,0.0,-7.574207927518729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681701660156,0.0,0.0,9.892128582578152e-05,297.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4680480957031,0.0,0.0,0.0001041688738041,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681701660156,0.0,0.0,7.6938777056057e-05,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46844482421875,0.0,0.0,0.0001041688738041,297.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48358154296875,0.0,0.0,0.000494132284075,293.5617370605469,294.1499938964844,296.0318298339844,293.7965393066406,294.8478088378906,296.0557861328125,293.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178015929009689e-08,0.0010539840441197,-0.0309476219117641,0.0,0.0,0.0,-0.0108499797061085,60.0,2.075115919113159,0.0,-7.574207927518729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,9.88168831099756e-05,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4677734375,0.0,0.0,0.0001040589340846,297.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678955078125,0.0,0.0,7.685757736908272e-05,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681396484375,0.0,0.0,0.0001040589340846,297.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48321533203125,0.0,0.0,0.0004936108016408,293.5604553222656,294.1499938964844,296.0257873535156,293.7908020019531,294.8587646484375,296.0495300292969,293.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052884152159,1.2047937758552509e-08,0.0010528720449656,-0.0306072328239679,0.0,0.0,0.0,-0.0107854958623647,60.0,2.0676023960113525,0.0,-7.558229242476956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46759033203125,0.0,0.0,9.871773363556712e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.46746826171875,0.0,0.0,0.0001039545240928,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676208496094,0.0,0.0,7.678045949432999e-05,297.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,0.0001039545240928,297.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828186035156,0.0,0.0,0.0004931155126541,293.5592041015625,294.1499938964844,296.0198669433594,293.78521728515625,294.8695678710937,296.0433959960937,293.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518275666981,1.192439480490748e-08,0.00105181557592,-0.0302839372307062,0.0,0.0,0.0,-0.0107242502272129,60.0,2.060302257537842,0.0,-7.543068392124044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46697998046875,0.0,0.0,9.853513620328158e-05,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.46685791015625,0.0,0.0,0.0001037622496369,297.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4670104980469,0.0,0.0,7.663844007765874e-05,297.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672546386719,0.0,0.0,0.0001037622496369,297.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820251464844,0.0,0.0,0.0004922033986076,293.556640625,294.1499938964844,296.0083923339844,293.7743530273437,294.890625,296.0315246582031,293.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498818010091,1.169689234359339e-08,0.0010498701594769,-0.0296885650604963,0.0,0.0,0.0,-0.0106114670634269,60.0,2.046371459960937,0.0,-7.515190247886494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46697998046875,0.0,0.0,9.853513620328158e-05,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.46685791015625,0.0,0.0,0.0001037622496369,297.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4670104980469,0.0,0.0,7.663844007765874e-05,297.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672546386719,0.0,0.0,0.0001037622496369,297.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820251464844,0.0,0.0,0.0004922033986076,293.556640625,294.1499938964844,296.0083923339844,293.7743530273437,294.890625,296.0315246582031,293.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498818010091,1.169689234359339e-08,0.0010498701594769,-0.0296885650604963,0.0,0.0,0.0,-0.0106114670634269,60.0,2.046371459960937,0.0,-7.515190247886494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4663391113281,0.0,0.0,9.837066318141297e-05,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662170410156,0.0,0.0,0.0001035890454659,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.46636962890625,0.0,0.0,7.651051419088617e-05,297.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,0.0001035890454659,297.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4811706542969,0.0,0.0,0.0004913818556815,293.5540771484375,294.1499938964844,295.9974670410156,293.7640075683594,294.9110717773437,296.02008056640625,293.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481290519237,1.1491960272280721e-08,0.0010481175268068,-0.0291522331535816,0.0,0.0,0.0,-0.0105098718777298,60.0,2.0332107543945312,0.0,-7.490121589626143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4663391113281,0.0,0.0,9.837066318141297e-05,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662170410156,0.0,0.0,0.0001035890454659,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.46636962890625,0.0,0.0,7.651051419088617e-05,297.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,0.0001035890454659,297.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4811706542969,0.0,0.0,0.0004913818556815,293.5540771484375,294.1499938964844,295.9974670410156,293.7640075683594,294.9110717773437,296.02008056640625,293.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481290519237,1.1491960272280721e-08,0.0010481175268068,-0.0291522331535816,0.0,0.0,0.0,-0.0105098718777298,60.0,2.0332107543945312,0.0,-7.490121589626143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656677246094,0.0,0.0,9.822999709285796e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4655456542969,0.0,0.0,0.0001034409215208,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656982421875,0.0,0.0,7.640111289219931e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659423828125,0.0,0.0,0.0001034409215208,297.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4803161621094,0.0,0.0,0.0004906791727989,293.5514831542969,294.1499938964844,295.98699951171875,293.7541198730469,294.930908203125,296.0091247558594,293.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466303210705,1.1316697801078137e-08,0.0010466190287843,-0.0286935307085514,0.0,0.0,0.0,-0.0104229878634214,60.0,2.020949602127075,0.0,-7.468715779168633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656677246094,0.0,0.0,9.822999709285796e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4655456542969,0.0,0.0,0.0001034409215208,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656982421875,0.0,0.0,7.640111289219931e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659423828125,0.0,0.0,0.0001034409215208,297.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4803161621094,0.0,0.0,0.0004906791727989,293.5514831542969,294.1499938964844,295.98699951171875,293.7541198730469,294.930908203125,296.0091247558594,293.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466303210705,1.1316697801078137e-08,0.0010466190287843,-0.0286935307085514,0.0,0.0,0.0,-0.0104229878634214,60.0,2.020949602127075,0.0,-7.468715779168633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649658203125,0.0,0.0,9.811124618863688e-05,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.46484375,0.0,0.0,0.0001033158696372,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649658203125,0.0,0.0,7.630875188624486e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652099609375,0.0,0.0,0.0001033158696372,297.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794006347656,0.0,0.0,0.0004900859785266,293.5489196777344,294.1499938964844,295.97705078125,293.74468994140625,294.9501647949219,295.9985656738281,293.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453648865222,1.1168739710853972e-08,0.0010453537106513,-0.0283062774688005,0.0,0.0,0.0,-0.0103496378287673,60.0,2.009517192840576,0.0,-7.450668704223062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649658203125,0.0,0.0,9.811124618863688e-05,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.46484375,0.0,0.0,0.0001033158696372,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649658203125,0.0,0.0,7.630875188624486e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652099609375,0.0,0.0,0.0001033158696372,297.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794006347656,0.0,0.0,0.0004900859785266,293.5489196777344,294.1499938964844,295.97705078125,293.74468994140625,294.9501647949219,295.9985656738281,293.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453648865222,1.1168739710853972e-08,0.0010453537106513,-0.0283062774688005,0.0,0.0,0.0,-0.0103496378287673,60.0,2.009517192840576,0.0,-7.450668704223062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.464599609375,0.0,0.0,9.80619151960127e-05,297.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4644775390625,0.0,0.0,0.0001032639192999,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.464599609375,0.0,0.0,7.627037848578766e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46484375,0.0,0.0,0.0001032639192999,297.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4789428710937,0.0,0.0,0.0004898395854979,293.547607421875,294.1499938964844,295.9722595214844,293.7401428222656,294.9595642089844,295.99346923828125,293.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448396205902,1.1107271546961785e-08,0.0010448285611346,-0.0281453914940357,0.0,0.0,0.0,-0.0103191677480936,60.0,2.004162311553955,0.0,-7.443177452159945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642333984375,0.0,0.0,9.801858686842024e-05,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.464111328125,0.0,0.0,0.0001032182917697,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642333984375,0.0,0.0,7.623667625011876e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4644775390625,0.0,0.0,0.0001032182917697,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784851074219,0.0,0.0,0.000489623111207,293.5463256835937,294.1499938964844,295.9675598144531,293.7357177734375,294.9688415527344,295.9884948730469,293.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443780338391,1.1053283621720313e-08,0.0010443670907989,-0.0280040819197893,0.0,0.0,0.0,-0.0102924043312668,60.0,1.9990204572677608,0.0,-7.436600668597748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46343994140625,0.0,0.0,9.795102960197256e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4633483886719,0.0,0.0,0.0001031471547321,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634704589844,0.0,0.0,7.618413656018674e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46368408203125,0.0,0.0,0.0001031471547321,297.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4775085449219,0.0,0.0,0.0004892856813967,293.543701171875,294.1499938964844,295.95855712890625,293.7271728515625,294.9870300292969,295.9787902832031,293.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436576558277,1.0969114505599007e-08,0.0010436467127874,-0.0277837738394737,0.0,0.0,0.0,-0.010250674560666,60.0,1.9893369674682613,0.0,-7.426353931805353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46343994140625,0.0,0.0,9.795102960197256e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4633483886719,0.0,0.0,0.0001031471547321,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634704589844,0.0,0.0,7.618413656018674e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46368408203125,0.0,0.0,0.0001031471547321,297.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4775085449219,0.0,0.0,0.0004892856813967,293.543701171875,294.1499938964844,295.95855712890625,293.7271728515625,294.9870300292969,295.9787902832031,293.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436576558277,1.0969114505599007e-08,0.0010436467127874,-0.0277837738394737,0.0,0.0,0.0,-0.010250674560666,60.0,1.9893369674682613,0.0,-7.426353931805353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.462646484375,0.0,0.0,9.790961485123262e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625244140625,0.0,0.0,0.0001031035426422,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4626770019531,0.0,0.0,7.615192589582875e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.462890625,0.0,0.0,0.0001031035426422,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765319824219,0.0,0.0,0.0004890788113698,293.5411071777344,294.1499938964844,295.95001220703125,293.71905517578125,295.0047302246094,295.969482421875,293.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432163253426,1.0917509563057592e-08,0.0010432053823024,-0.0276486985385417,0.0,0.0,0.0,-0.0102250920608639,60.0,1.9805995225906368,0.0,-7.42007486564944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.462646484375,0.0,0.0,9.790961485123262e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625244140625,0.0,0.0,0.0001031035426422,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4626770019531,0.0,0.0,7.615192589582875e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.462890625,0.0,0.0,0.0001031035426422,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765319824219,0.0,0.0,0.0004890788113698,293.5411071777344,294.1499938964844,295.95001220703125,293.71905517578125,295.0047302246094,295.969482421875,293.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432163253426,1.0917509563057592e-08,0.0010432053823024,-0.0276486985385417,0.0,0.0,0.0,-0.0102250920608639,60.0,1.9805995225906368,0.0,-7.42007486564944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618225097656,0.0,0.0,9.788850002223626e-05,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4617004394531,0.0,0.0,0.0001030813000397,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618225097656,0.0,0.0,7.613549678353593e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620666503906,0.0,0.0,0.0001030813000397,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755249023437,0.0,0.0,0.0004889733390882,293.5384826660156,294.1499938964844,295.9424133300781,293.7118835449219,295.02197265625,295.960693359375,293.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429914109408,1.0891195501017137e-08,0.0010429804679006,-0.0275798216462135,0.0,0.0,0.0,-0.0102120470255613,60.0,1.97280502319336,0.0,-7.41687387062484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618225097656,0.0,0.0,9.788850002223626e-05,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4617004394531,0.0,0.0,0.0001030813000397,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618225097656,0.0,0.0,7.613549678353593e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620666503906,0.0,0.0,0.0001030813000397,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755249023437,0.0,0.0,0.0004889733390882,293.5384826660156,294.1499938964844,295.9424133300781,293.7118835449219,295.02197265625,295.960693359375,293.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429914109408,1.0891195501017137e-08,0.0010429804679006,-0.0275798216462135,0.0,0.0,0.0,-0.0102120470255613,60.0,1.97280502319336,0.0,-7.41687387062484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609680175781,0.0,0.0,9.787504677660765e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608459472656,0.0,0.0,0.0001030671410262,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609680175781,0.0,0.0,7.612504123244435e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4612121582031,0.0,0.0,0.0001030671410262,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4744873046875,0.0,0.0,0.0004889061092399,293.5358581542969,294.1499938964844,295.93621826171875,293.7060241699219,295.03875732421875,295.9527282714844,293.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874434686058976e-08,0.0010428371606394,-0.0275359489023685,0.0,0.0,0.0,-0.0102037377655506,60.0,1.966152310371399,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609680175781,0.0,0.0,9.787504677660765e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608459472656,0.0,0.0,0.0001030671410262,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609680175781,0.0,0.0,7.612504123244435e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4612121582031,0.0,0.0,0.0001030671410262,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4744873046875,0.0,0.0,0.0004889061092399,293.5358581542969,294.1499938964844,295.93621826171875,293.7060241699219,295.03875732421875,295.9527282714844,293.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874434686058976e-08,0.0010428371606394,-0.0275359489023685,0.0,0.0,0.0,-0.0102037377655506,60.0,1.966152310371399,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605407714844,0.0,0.0,9.787099406821652e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4604187011719,0.0,0.0,0.0001030628700391,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605407714844,0.0,0.0,7.612188346683979e-05,297.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.46075439453125,0.0,0.0,0.0001030628700391,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4739685058594,0.0,0.0,0.0004888859111815,293.5345458984375,294.1499938964844,295.9336242675781,293.7035522460937,295.04705810546875,295.948974609375,293.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9631688594818115,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4600830078125,0.0,0.0,9.786870941752568e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599914550781,0.0,0.0,0.0001030604689731,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4601135253906,0.0,0.0,7.612010813318193e-05,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603271484375,0.0,0.0,0.0001030604689731,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.47344970703125,0.0,0.0,0.00048887450248,293.5332336425781,294.1499938964844,295.93133544921875,293.701416015625,295.0552673339844,295.9455261230469,293.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998224854469,60.0,1.960538983345032,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4591979980469,0.0,0.0,9.786875307327136e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590759277344,0.0,0.0,0.0001030605053529,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4591979980469,0.0,0.0,7.612013723701239e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4594116210937,0.0,0.0,0.0001030605053529,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4723815917969,0.0,0.0,0.000488874677103,293.5306091308594,294.1499938964844,295.9276733398437,293.69793701171875,295.07135009765625,295.9394836425781,293.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866583188828828e-08,0.0010427699889987,-0.0275153964757919,0.0,0.0,0.0,-0.0101998457685112,60.0,1.956115245819092,0.0,-7.41388106462182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4591979980469,0.0,0.0,9.786875307327136e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590759277344,0.0,0.0,0.0001030605053529,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4591979980469,0.0,0.0,7.612013723701239e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4594116210937,0.0,0.0,0.0001030605053529,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4723815917969,0.0,0.0,0.000488874677103,293.5306091308594,294.1499938964844,295.9276733398437,293.69793701171875,295.07135009765625,295.9394836425781,293.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866583188828828e-08,0.0010427699889987,-0.0275153964757919,0.0,0.0,0.0,-0.0101998457685112,60.0,1.956115245819092,0.0,-7.41388106462182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.458251953125,0.0,0.0,9.787461021915078e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4581604003906,0.0,0.0,0.0001030666753649,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4582824707031,0.0,0.0,7.612469926243648e-05,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.45849609375,0.0,0.0,0.0001030666753649,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,0.0004889039555564,293.5279541015625,294.1499938964844,295.9251403808594,293.695556640625,295.0870361328125,295.9347839355469,293.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428432142361,1.0873882239081922e-08,0.0010428323876112,-0.0275345034897327,0.0,0.0,0.0,-0.0102034639567136,60.0,1.9527978897094729,0.0,-7.414768532498783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.458251953125,0.0,0.0,9.787461021915078e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4581604003906,0.0,0.0,0.0001030666753649,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4582824707031,0.0,0.0,7.612469926243648e-05,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.45849609375,0.0,0.0,0.0001030666753649,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,0.0004889039555564,293.5279541015625,294.1499938964844,295.9251403808594,293.695556640625,295.0870361328125,295.9347839355469,293.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428432142361,1.0873882239081922e-08,0.0010428323876112,-0.0275345034897327,0.0,0.0,0.0,-0.0102034639567136,60.0,1.9527978897094729,0.0,-7.414768532498783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573059082031,0.0,0.0,9.78854441200383e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4571838378906,0.0,0.0,0.0001030780840665,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573059082031,0.0,0.0,7.613311754539609e-05,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45751953125,0.0,0.0,0.0001030780840665,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701538085937,0.0,0.0,0.0004889580304734,293.5253295898437,294.1499938964844,295.92364501953125,293.6941223144531,295.10235595703125,295.9311828613281,293.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429585818201,1.0887373669277169e-08,0.0010429476387798,-0.027569817379117,0.0,0.0,0.0,-0.0102101517841219,60.0,1.950319170951844,0.0,-7.416409175675653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573059082031,0.0,0.0,9.78854441200383e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4571838378906,0.0,0.0,0.0001030780840665,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573059082031,0.0,0.0,7.613311754539609e-05,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45751953125,0.0,0.0,0.0001030780840665,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701538085937,0.0,0.0,0.0004889580304734,293.5253295898437,294.1499938964844,295.92364501953125,293.6941223144531,295.10235595703125,295.9311828613281,293.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429585818201,1.0887373669277169e-08,0.0010429476387798,-0.027569817379117,0.0,0.0,0.0,-0.0102101517841219,60.0,1.950319170951844,0.0,-7.416409175675653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4563293457031,0.0,0.0,9.79006726993248e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45623779296875,0.0,0.0,0.000103094120277,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4563293457031,0.0,0.0,7.614496280439198e-05,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45654296875,0.0,0.0,0.000103094120277,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,0.0004890341078862,293.522705078125,294.1499938964844,295.9230651855469,293.6935729980469,295.1174011230469,295.9285583496094,293.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431207483634,1.0906344272143542e-08,0.0010431099217385,-0.0276194736361503,0.0,0.0,0.0,-0.010219557210803,60.0,1.948614358901977,0.0,-7.418716307938666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4563293457031,0.0,0.0,9.79006726993248e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45623779296875,0.0,0.0,0.000103094120277,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4563293457031,0.0,0.0,7.614496280439198e-05,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45654296875,0.0,0.0,0.000103094120277,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,0.0004890341078862,293.522705078125,294.1499938964844,295.9230651855469,293.6935729980469,295.1174011230469,295.9285583496094,293.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431207483634,1.0906344272143542e-08,0.0010431099217385,-0.0276194736361503,0.0,0.0,0.0,-0.010219557210803,60.0,1.948614358901977,0.0,-7.418716307938666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4558410644531,0.0,0.0,9.791000047698616e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4557189941406,0.0,0.0,0.0001031039500958,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4558410644531,0.0,0.0,7.615222421009094e-05,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560546875,0.0,0.0,0.0001031039500958,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46844482421875,0.0,0.0,0.0004890807322226,293.5213928222656,294.1499938964844,295.9231262207031,293.693603515625,295.1247863769531,295.9276733398437,293.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432202834635,1.0917970527657417e-08,0.0010432093404233,-0.0276499055325984,0.0,0.0,0.0,-0.0102253202348947,60.0,1.9480929374694824,0.0,-7.420130998525566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.455322265625,0.0,0.0,9.791998309083284e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552307128906,0.0,0.0,0.0001031144565786,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4553527832031,0.0,0.0,7.615998765686527e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4555358886719,0.0,0.0,0.0001031144565786,297.234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46783447265625,0.0,0.0,0.0004891305579803,293.52008056640625,294.1499938964844,295.92333984375,293.69384765625,295.1321105957031,295.927001953125,293.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433266870677,1.09304041373548e-08,0.0010433157440274,-0.027682451531291,0.0,0.0,0.0,-0.0102314846590161,60.0,1.947721004486084,0.0,-7.421643744009998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543151855469,0.0,0.0,9.794157085707413e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542236328125,0.0,0.0,0.0001031371939461,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543151855469,0.0,0.0,7.61767805670388e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545288085937,0.0,0.0,0.0001031371939461,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666748046875,0.0,0.0,0.000489238416776,293.5174255371094,294.1499938964844,295.92437744140625,293.6947937011719,295.1466064453125,295.9261474609375,293.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043556490913,1.0957299956260158e-08,0.0010435455478727,-0.0277528502047061,0.0,0.0,0.0,-0.0102448174729943,60.0,1.9473167657852173,0.0,-7.424915793308173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543151855469,0.0,0.0,9.794157085707413e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542236328125,0.0,0.0,0.0001031371939461,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543151855469,0.0,0.0,7.61767805670388e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545288085937,0.0,0.0,0.0001031371939461,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666748046875,0.0,0.0,0.000489238416776,293.5174255371094,294.1499938964844,295.92437744140625,293.6947937011719,295.1466064453125,295.9261474609375,293.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043556490913,1.0957299956260158e-08,0.0010435455478727,-0.0277528502047061,0.0,0.0,0.0,-0.0102448174729943,60.0,1.9473167657852173,0.0,-7.424915793308173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532775878906,0.0,0.0,9.796596714295448e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.45318603515625,0.0,0.0,0.0001031628780765,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532775878906,0.0,0.0,7.619574898853898e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4534912109375,0.0,0.0,0.0001031628780765,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654846191406,0.0,0.0,0.000489360303618,293.5148010253906,294.1499938964844,295.926025390625,293.6963806152344,295.160888671875,295.92608642578125,293.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987691645425457e-08,0.001043805386871,-0.0278324000537395,0.0,0.0,0.0,-0.0102598834782838,60.0,1.947526454925537,0.0,-7.42861487879054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532775878906,0.0,0.0,9.796596714295448e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.45318603515625,0.0,0.0,0.0001031628780765,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532775878906,0.0,0.0,7.619574898853898e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4534912109375,0.0,0.0,0.0001031628780765,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654846191406,0.0,0.0,0.000489360303618,293.5148010253906,294.1499938964844,295.926025390625,293.6963806152344,295.160888671875,295.92608642578125,293.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987691645425457e-08,0.001043805386871,-0.0278324000537395,0.0,0.0,0.0,-0.0102598834782838,60.0,1.947526454925537,0.0,-7.42861487879054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4522399902344,0.0,0.0,9.79920441750437e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521179199219,0.0,0.0,0.0001031903375405,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4522399902344,0.0,0.0,7.621603435836732e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45245361328125,0.0,0.0,0.0001031903375405,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642639160156,0.0,0.0,0.0004894905141554,293.51220703125,294.1499938964844,295.9282531738281,293.698486328125,295.1749572753906,295.9267883300781,293.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440942132845,1.1020177659304409e-08,0.0010440831538289,-0.027917431667447,0.0,0.0,0.0,-0.0102759888395667,60.0,1.9482392072677608,0.0,-7.432569759657781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
