time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4522399902344,0.0,0.0,9.79920441750437e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521179199219,0.0,0.0,0.0001031903375405,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4522399902344,0.0,0.0,7.621603435836732e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45245361328125,0.0,0.0,0.0001031903375405,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642639160156,0.0,0.0,0.0004894905141554,293.51220703125,294.1499938964844,295.9282531738281,293.698486328125,295.1749572753906,295.9267883300781,293.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440942132845,1.1020177659304409e-08,0.0010440831538289,-0.027917431667447,0.0,0.0,0.0,-0.0102759888395667,60.0,1.9482392072677608,0.0,-7.432569759657781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.451171875,0.0,0.0,9.801914711715654e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510803222656,0.0,0.0,0.0001032188811223,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.451171875,0.0,0.0,7.623711280757561e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513854980469,0.0,0.0,0.0001032188811223,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4630432128906,0.0,0.0,0.0004896259633824,293.50958251953125,294.1499938964844,295.9309387207031,293.7010192871094,295.1888122558594,295.9281311035156,293.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.1053949755535086e-08,0.0010443719802424,-0.0280058253556489,0.0,0.0,0.0,-0.0102927302941679,60.0,1.9493632316589355,0.0,-7.43668238101236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.451171875,0.0,0.0,9.801914711715654e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510803222656,0.0,0.0,0.0001032188811223,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.451171875,0.0,0.0,7.623711280757561e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513854980469,0.0,0.0,0.0001032188811223,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4630432128906,0.0,0.0,0.0004896259633824,293.50958251953125,294.1499938964844,295.9309387207031,293.7010192871094,295.1888122558594,295.9281311035156,293.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.1053949755535086e-08,0.0010443719802424,-0.0280058253556489,0.0,0.0,0.0,-0.0102927302941679,60.0,1.9493632316589355,0.0,-7.43668238101236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4506225585937,0.0,0.0,9.803289140108971e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505310058594,0.0,0.0,0.0001032333530019,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4506225585937,0.0,0.0,7.624780846526846e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508361816406,0.0,0.0,0.0001032333530019,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4624328613281,0.0,0.0,0.0004896945902146,293.5082702636719,294.1499938964844,295.93243408203125,293.7024230957031,295.1956481933594,295.9290771484375,293.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445294901728,1.1071072947288485e-08,0.0010445184307172,-0.0280506461858749,0.0,0.0,0.0,-0.0103012192994356,60.0,1.9500850439071653,0.0,-7.438767823941816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500732421875,0.0,0.0,9.804659202927724e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4499816894531,0.0,0.0,0.0001032477885019,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501037597656,0.0,0.0,7.625846046721563e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502868652344,0.0,0.0,0.0001032477885019,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618225097656,0.0,0.0,0.0004897630424238,293.5069885253906,294.1499938964844,295.9339904785156,293.70391845703125,295.2024230957031,295.9301452636719,293.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446754749864,1.1088143736515121e-08,0.0010446644155308,-0.0280953273177146,0.0,0.0,0.0,-0.0103096822276711,60.0,1.9508641958236688,0.0,-7.44084687198665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.448974609375,0.0,0.0,9.807375317905098e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4488830566406,0.0,0.0,0.0001032763830153,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490051269531,0.0,0.0,7.627958984812722e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491882324219,0.0,0.0,0.0001032763830153,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605712890625,0.0,0.0,0.0004898987244814,293.5043640136719,294.1499938964844,295.93731689453125,293.7070617675781,295.2159118652344,295.9324951171875,293.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449647670611,1.1121981557948857e-08,0.0010449537076056,-0.0281838942319154,0.0,0.0,0.0,-0.0103264572098851,60.0,1.9525279998779297,0.0,-7.444970151482266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.448974609375,0.0,0.0,9.807375317905098e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4488830566406,0.0,0.0,0.0001032763830153,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490051269531,0.0,0.0,7.627958984812722e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491882324219,0.0,0.0,0.0001032763830153,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605712890625,0.0,0.0,0.0004898987244814,293.5043640136719,294.1499938964844,295.93731689453125,293.7070617675781,295.2159118652344,295.9324951171875,293.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449647670611,1.1121981557948857e-08,0.0010449537076056,-0.0281838942319154,0.0,0.0,0.0,-0.0103264572098851,60.0,1.9525279998779297,0.0,-7.444970151482266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478759765625,0.0,0.0,9.809989569475874e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4477844238281,0.0,0.0,0.0001033039152389,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478759765625,0.0,0.0,7.629991887370124e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480895996094,0.0,0.0,0.0001033039152389,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593200683594,0.0,0.0,0.0004900292842648,293.5018005371094,294.1499938964844,295.9407958984375,293.7103576660156,295.22918701171875,295.9352111816406,293.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452433489263,1.1154551948777682e-08,0.0010452321730554,-0.0282691437751054,0.0,0.0,0.0,-0.0103426035493612,60.0,1.9543722867965696,0.0,-7.448939243204222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478759765625,0.0,0.0,9.809989569475874e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4477844238281,0.0,0.0,0.0001033039152389,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478759765625,0.0,0.0,7.629991887370124e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480895996094,0.0,0.0,0.0001033039152389,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593200683594,0.0,0.0,0.0004900292842648,293.5018005371094,294.1499938964844,295.9407958984375,293.7103576660156,295.22918701171875,295.9352111816406,293.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452433489263,1.1154551948777682e-08,0.0010452321730554,-0.0282691437751054,0.0,0.0,0.0,-0.0103426035493612,60.0,1.9543722867965696,0.0,-7.448939243204222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467468261719,0.0,0.0,9.812436474021524e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4466552734375,0.0,0.0,0.0001033296794048,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44677734375,0.0,0.0,7.631894550286233e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44696044921875,0.0,0.0,0.0001033296794048,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580383300781,0.0,0.0,0.0004901515203528,293.49920654296875,294.1499938964844,295.94439697265625,293.7137451171875,295.2423095703125,295.938232421875,293.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455040028318,1.1185030679428113e-08,0.0010454928269609,-0.0283489171415567,0.0,0.0,0.0,-0.0103577133268117,60.0,1.95630407333374,0.0,-7.452654671169513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467468261719,0.0,0.0,9.812436474021524e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4466552734375,0.0,0.0,0.0001033296794048,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44677734375,0.0,0.0,7.631894550286233e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44696044921875,0.0,0.0,0.0001033296794048,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580383300781,0.0,0.0,0.0004901515203528,293.49920654296875,294.1499938964844,295.94439697265625,293.7137451171875,295.2423095703125,295.938232421875,293.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455040028318,1.1185030679428113e-08,0.0010454928269609,-0.0283489171415567,0.0,0.0,0.0,-0.0103577133268117,60.0,1.95630407333374,0.0,-7.452654671169513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44561767578125,0.0,0.0,9.814642544370145e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4455261230469,0.0,0.0,0.0001033529188134,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4456481933594,0.0,0.0,7.633610948687419e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4458312988281,0.0,0.0,0.0001033529188134,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4567565917969,0.0,0.0,0.0004902617074549,293.49664306640625,294.1499938964844,295.9479675292969,293.7171325683594,295.2552795410156,295.94140625,293.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457391617819,1.1212523354231509e-08,0.0010457278694957,-0.0284208748489618,0.0,0.0,0.0,-0.0103713423013687,60.0,1.9582337141036987,0.0,-7.456007011796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44561767578125,0.0,0.0,9.814642544370145e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4455261230469,0.0,0.0,0.0001033529188134,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4456481933594,0.0,0.0,7.633610948687419e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4458312988281,0.0,0.0,0.0001033529188134,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4567565917969,0.0,0.0,0.0004902617074549,293.49664306640625,294.1499938964844,295.9479675292969,293.7171325683594,295.2552795410156,295.94140625,293.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457391617819,1.1212523354231509e-08,0.0010457278694957,-0.0284208748489618,0.0,0.0,0.0,-0.0103713423013687,60.0,1.9582337141036987,0.0,-7.456007011796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450378417969,0.0,0.0,9.81559423962608e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449462890625,0.0,0.0,0.0001033629305311,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.445068359375,0.0,0.0,7.634350913576782e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4452514648437,0.0,0.0,0.0001033629305311,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45611572265625,0.0,0.0,0.0004903092631138,293.495361328125,294.1499938964844,295.94970703125,293.7187805175781,295.2616577148437,295.94305419921875,293.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458404431119,1.1224371654350309e-08,0.001045829267241,-0.0284518860280513,0.0,0.0,0.0,-0.0103772161528468,60.0,1.9591549634933472,0.0,-7.457451545178628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444580078125,0.0,0.0,9.816479723667726e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,0.0001033722583088,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444885253906,0.0,0.0,7.635039946762845e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446716308594,0.0,0.0,0.0001033722583088,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554748535156,0.0,0.0,0.0004903535009361,293.4940795898437,294.1499938964844,295.951416015625,293.72039794921875,295.2680053710937,295.9447021484375,293.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459346231073,1.1235406383036661e-08,0.001045923330821,-0.0284807682037353,0.0,0.0,0.0,-0.0103826858103275,60.0,1.960044503211975,0.0,-7.458797313120159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4433288574219,0.0,0.0,9.818073885980994e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,0.000103389043943,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4433288574219,0.0,0.0,7.636279769940302e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4435119628906,0.0,0.0,0.000103389043943,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45416259765625,0.0,0.0,0.0004904331290163,293.49151611328125,294.1499938964844,295.9546813964844,293.7234802246094,295.28057861328125,295.947998046875,293.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461045894771,1.1255264276144317e-08,0.0010460934136062,-0.0285327434539794,0.0,0.0,0.0,-0.0103925308212637,60.0,1.9617387056350708,0.0,-7.461219553306364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4433288574219,0.0,0.0,9.818073885980994e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,0.000103389043943,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4433288574219,0.0,0.0,7.636279769940302e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4435119628906,0.0,0.0,0.000103389043943,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45416259765625,0.0,0.0,0.0004904331290163,293.49151611328125,294.1499938964844,295.9546813964844,293.7234802246094,295.28057861328125,295.947998046875,293.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461045894771,1.1255264276144317e-08,0.0010460934136062,-0.0285327434539794,0.0,0.0,0.0,-0.0103925308212637,60.0,1.9617387056350708,0.0,-7.461219553306364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4421691894531,0.0,0.0,9.819168190006168e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44207763671875,0.0,0.0,0.0001034005690598,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4421691894531,0.0,0.0,7.637131056981161e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423522949219,0.0,0.0,0.0001034005690598,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.452880859375,0.0,0.0,0.0004904877860099,293.4889831542969,294.1499938964844,295.9576110839844,293.7262878417969,295.2930908203125,295.9512023925781,293.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268900479421973e-08,0.0010462100617587,-0.0285684317350387,0.0,0.0,0.0,-0.0103992912918329,60.0,1.963215708732605,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4421691894531,0.0,0.0,9.819168190006168e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44207763671875,0.0,0.0,0.0001034005690598,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4421691894531,0.0,0.0,7.637131056981161e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423522949219,0.0,0.0,0.0001034005690598,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.452880859375,0.0,0.0,0.0004904877860099,293.4889831542969,294.1499938964844,295.9576110839844,293.7262878417969,295.2930908203125,295.9512023925781,293.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268900479421973e-08,0.0010462100617587,-0.0285684317350387,0.0,0.0,0.0,-0.0103992912918329,60.0,1.963215708732605,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410095214844,0.0,0.0,9.819751721806824e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44091796875,0.0,0.0,0.0001034067099681,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410095214844,0.0,0.0,7.637584349140525e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4411926269531,0.0,0.0,0.0001034067099681,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515686035156,0.0,0.0,0.0004905168898403,293.4864501953125,294.1499938964844,295.960205078125,293.7287292480469,295.305419921875,295.9542236328125,293.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.127616400253828e-08,0.0010462721111252,-0.0285874437540769,0.0,0.0,0.0,-0.0104028917849063,60.0,1.9643508195877075,0.0,-7.463769691185007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410095214844,0.0,0.0,9.819751721806824e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44091796875,0.0,0.0,0.0001034067099681,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410095214844,0.0,0.0,7.637584349140525e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4411926269531,0.0,0.0,0.0001034067099681,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515686035156,0.0,0.0,0.0004905168898403,293.4864501953125,294.1499938964844,295.960205078125,293.7287292480469,295.305419921875,295.9542236328125,293.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.127616400253828e-08,0.0010462721111252,-0.0285874437540769,0.0,0.0,0.0,-0.0104028917849063,60.0,1.9643508195877075,0.0,-7.463769691185007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398193359375,0.0,0.0,9.81975463218987e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4397277832031,0.0,0.0,0.0001034067463479,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398193359375,0.0,0.0,7.63758725952357e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44000244140625,0.0,0.0,0.0001034067463479,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45025634765625,0.0,0.0,0.0004905170644633,293.48394775390625,294.1499938964844,295.9622802734375,293.7306823730469,295.3174743652344,295.9568786621094,293.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462837526574,1.1276202194210327e-08,0.0010462724603712,-0.0285875424742698,0.0,0.0,0.0,-0.0104029104113578,60.0,1.9649678468704224,0.0,-7.463773954441423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398193359375,0.0,0.0,9.81975463218987e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4397277832031,0.0,0.0,0.0001034067463479,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398193359375,0.0,0.0,7.63758725952357e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44000244140625,0.0,0.0,0.0001034067463479,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45025634765625,0.0,0.0,0.0004905170644633,293.48394775390625,294.1499938964844,295.9622802734375,293.7306823730469,295.3174743652344,295.9568786621094,293.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462837526574,1.1276202194210327e-08,0.0010462724603712,-0.0285875424742698,0.0,0.0,0.0,-0.0104029104113578,60.0,1.9649678468704224,0.0,-7.463773954441423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4392395019531,0.0,0.0,9.81943085207604e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43914794921875,0.0,0.0,0.0001034033411997,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4392395019531,0.0,0.0,7.63733551139012e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394226074219,0.0,0.0,0.0001034033411997,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4495849609375,0.0,0.0,0.0004905009409412,293.4826965332031,294.1499938964844,295.9631042480469,293.7314758300781,295.3233947753906,295.9580078125,293.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462492937222,1.1272169864184889e-08,0.0010462380014359,-0.0285769887268543,0.0,0.0,0.0,-0.0104009117931127,60.0,1.965034246444702,0.0,-7.463282258868277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386291503906,0.0,0.0,9.818985563470052e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43853759765625,0.0,0.0,0.000103398648207,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.43865966796875,0.0,0.0,7.636989175807685e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388122558594,0.0,0.0,0.000103398648207,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4489440917969,0.0,0.0,0.0004904787056148,293.4814758300781,294.1499938964844,295.9637756347656,293.73211669921875,295.32928466796875,295.95904541015625,293.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462013306096,1.1266621413597022e-08,0.0010461901547387,-0.028562469407916,0.0,0.0,0.0,-0.0103981597349047,60.0,1.9649908542633057,0.0,-7.462605111641096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374389648437,0.0,0.0,9.817767568165436e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373779296875,0.0,0.0,0.0001033858206938,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374694824219,0.0,0.0,7.636041118530557e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4376220703125,0.0,0.0,0.0001033858206938,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476318359375,0.0,0.0,0.0004904178204014,293.47900390625,294.1499938964844,295.964599609375,293.7328796386719,295.3409423828125,295.9608459472656,293.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046071993187,1.1251437115333829e-08,0.0010460607009008,-0.0285227242857217,0.0,0.0,0.0,-0.0103906337171792,60.0,1.964648485183716,0.0,-7.46075272672897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374389648437,0.0,0.0,9.817767568165436e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373779296875,0.0,0.0,0.0001033858206938,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374694824219,0.0,0.0,7.636041118530557e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4376220703125,0.0,0.0,0.0001033858206938,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476318359375,0.0,0.0,0.0004904178204014,293.47900390625,294.1499938964844,295.964599609375,293.7328796386719,295.3409423828125,295.9608459472656,293.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046071993187,1.1251437115333829e-08,0.0010460607009008,-0.0285227242857217,0.0,0.0,0.0,-0.0103906337171792,60.0,1.964648485183716,0.0,-7.46075272672897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4362487792969,0.0,0.0,9.8156146123074e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361572265625,0.0,0.0,0.0001033631488098,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.436279296875,0.0,0.0,7.634366920683533e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364318847656,0.0,0.0,0.0001033631488098,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462890625,0.0,0.0,0.0004903103108517,293.4765319824219,294.1499938964844,295.9646301269531,293.7329406738281,295.35235595703125,295.9620666503906,293.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045842655003,1.1224615903415724e-08,0.0010458314791321,-0.0284525249153375,0.0,0.0,0.0,-0.010377338156104,60.0,1.963568329811096,0.0,-7.45748138797353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4362487792969,0.0,0.0,9.8156146123074e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361572265625,0.0,0.0,0.0001033631488098,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.436279296875,0.0,0.0,7.634366920683533e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364318847656,0.0,0.0,0.0001033631488098,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462890625,0.0,0.0,0.0004903103108517,293.4765319824219,294.1499938964844,295.9646301269531,293.7329406738281,295.35235595703125,295.9620666503906,293.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045842655003,1.1224615903415724e-08,0.0010458314791321,-0.0284525249153375,0.0,0.0,0.0,-0.010377338156104,60.0,1.963568329811096,0.0,-7.45748138797353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43505859375,0.0,0.0,9.812635835260151e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349670410156,0.0,0.0,0.0001033317821566,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43505859375,0.0,0.0,7.632050255779177e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43524169921875,0.0,0.0,0.0001033317821566,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449768066406,0.0,0.0,0.0004901614738628,293.4740905761719,294.1499938964844,295.9638061523437,293.7321472167969,295.3635559082031,295.96258544921875,293.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455251904204,1.1187498039078037e-08,0.0010455140145495,-0.0283553749322891,0.0,0.0,0.0,-0.0103589370846748,60.0,1.9617409706115725,0.0,-7.452955230746738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43505859375,0.0,0.0,9.812635835260151e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349670410156,0.0,0.0,0.0001033317821566,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43505859375,0.0,0.0,7.632050255779177e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43524169921875,0.0,0.0,0.0001033317821566,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449768066406,0.0,0.0,0.0004901614738628,293.4740905761719,294.1499938964844,295.9638061523437,293.7321472167969,295.3635559082031,295.96258544921875,293.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455251904204,1.1187498039078037e-08,0.0010455140145495,-0.0283553749322891,0.0,0.0,0.0,-0.0103589370846748,60.0,1.9617409706115725,0.0,-7.452955230746738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.433837890625,0.0,0.0,9.808744653128088e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.43377685546875,0.0,0.0,0.0001032908039633,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338684082031,0.0,0.0,7.629023457411677e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4340209960937,0.0,0.0,0.0001032908039633,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436340332031,0.0,0.0,0.000489967118483,293.4716796875,294.1499938964844,295.9620361328125,293.73046875,295.37451171875,295.9623413085937,293.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451106354594,1.1139013267325026e-08,0.0010450994595885,-0.028228472918272,0.0,0.0,0.0,-0.0103349015116691,60.0,1.9590861797332764,0.0,-7.447045646813424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.433837890625,0.0,0.0,9.808744653128088e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.43377685546875,0.0,0.0,0.0001032908039633,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338684082031,0.0,0.0,7.629023457411677e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4340209960937,0.0,0.0,0.0001032908039633,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436340332031,0.0,0.0,0.000489967118483,293.4716796875,294.1499938964844,295.9620361328125,293.73046875,295.37451171875,295.9623413085937,293.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451106354594,1.1139013267325026e-08,0.0010450994595885,-0.028228472918272,0.0,0.0,0.0,-0.0103349015116691,60.0,1.9590861797332764,0.0,-7.447045646813424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4332580566406,0.0,0.0,9.806313028093427e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43316650390625,0.0,0.0,0.0001032651998684,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4332580566406,0.0,0.0,7.62713243602775e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43341064453125,0.0,0.0,0.0001032651998684,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4429626464844,0.0,0.0,0.0004898456390947,293.4704895019531,294.1499938964844,295.96075439453125,293.729248046875,295.3798522949219,295.9617919921875,293.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448513785377,1.1108716613250635e-08,0.0010448402026668,-0.0281491745263338,0.0,0.0,0.0,-0.0103198811411857,60.0,1.957306146621704,0.0,-7.443353666758412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,9.803719876799732e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325561523437,0.0,0.0,0.0001032378931995,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,7.625115540577099e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4328308105469,0.0,0.0,0.0001032378931995,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422912597656,0.0,0.0,0.0004897161270491,293.4692687988281,294.1499938964844,295.9591979980469,293.727783203125,295.3851318359375,295.9610900878906,293.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445745429024,1.1076406458698784e-08,0.0010445634834468,-0.0280646067112684,0.0,0.0,0.0,-0.0103038605302572,60.0,1.9553546905517576,0.0,-7.439417260002301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,9.798001701710746e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,0.0001031776773743,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,7.620667747687548e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4316101074219,0.0,0.0,0.0001031776773743,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44097900390625,0.0,0.0,0.000489430502057,293.4668884277344,294.1499938964844,295.9552307128906,293.7240295410156,295.3955993652344,295.95916748046875,293.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439660400152,1.100516033858412e-08,0.0010439550969749,-0.0278781242668628,0.0,0.0,0.0,-0.0102685457095503,60.0,1.950975775718689,0.0,-7.43074153319867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,9.798001701710746e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,0.0001031776773743,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,7.620667747687548e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4316101074219,0.0,0.0,0.0001031776773743,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44097900390625,0.0,0.0,0.000489430502057,293.4668884277344,294.1499938964844,295.9552307128906,293.7240295410156,295.3955993652344,295.95916748046875,293.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439660400152,1.100516033858412e-08,0.0010439550969749,-0.0278781242668628,0.0,0.0,0.0,-0.0102685457095503,60.0,1.950975775718689,0.0,-7.43074153319867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,9.790938929654658e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43017578125,0.0,0.0,0.0001031033025356,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,7.61517439968884e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4303894042969,0.0,0.0,0.0001031033025356,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43963623046875,0.0,0.0,0.0004890776472166,293.46453857421875,294.1499938964844,295.95001220703125,293.71905517578125,295.4057006835937,295.95611572265625,293.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432135313749,1.091716050893865e-08,0.0010432025883346,-0.0276477858424186,0.0,0.0,0.0,-0.0102249197661876,60.0,1.9453550577163696,0.0,-7.420032233085294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,9.790938929654658e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43017578125,0.0,0.0,0.0001031033025356,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,7.61517439968884e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4303894042969,0.0,0.0,0.0001031033025356,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43963623046875,0.0,0.0,0.0004890776472166,293.46453857421875,294.1499938964844,295.95001220703125,293.71905517578125,295.4057006835937,295.95611572265625,293.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432135313749,1.091716050893865e-08,0.0010432025883346,-0.0276477858424186,0.0,0.0,0.0,-0.0102249197661876,60.0,1.9453550577163696,0.0,-7.420032233085294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42901611328125,0.0,0.0,9.783395216800272e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.428955078125,0.0,0.0,0.0001030238636303,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,7.609307067468762e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42919921875,0.0,0.0,0.0001030238636303,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383239746094,0.0,0.0,0.0004887008108198,293.4621887207031,294.1499938964844,295.9425354003906,293.7128601074219,295.4154968261719,295.95166015625,293.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424096835777,1.0823165474960206e-08,0.0010423988569527,-0.0274017509073019,0.0,0.0,0.0,-0.0101783229038119,60.0,1.938243389129639,0.0,-7.408601732095121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42901611328125,0.0,0.0,9.783395216800272e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.428955078125,0.0,0.0,0.0001030238636303,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,7.609307067468762e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42919921875,0.0,0.0,0.0001030238636303,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383239746094,0.0,0.0,0.0004887008108198,293.4621887207031,294.1499938964844,295.9425354003906,293.7128601074219,295.4154968261719,295.95166015625,293.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424096835777,1.0823165474960206e-08,0.0010423988569527,-0.0274017509073019,0.0,0.0,0.0,-0.0101783229038119,60.0,1.938243389129639,0.0,-7.408601732095121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
