time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278259277344,0.0,0.0,9.775815851753578e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277648925781,0.0,0.0,0.0001029440463753,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278259277344,0.0,0.0,7.603412086609751e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.427978515625,0.0,0.0,0.0001029440463753,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369812011719,0.0,0.0,0.0004883222281932,293.4598693847656,294.1499938964844,295.9320983886719,293.7054138183594,295.4248962402344,295.9452514648437,293.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416022269055,1.0728730792664013e-08,0.0010415914002805,-0.0271545592695474,0.0,0.0,0.0,-0.0101315071806311,60.0,1.9292367696762085,0.0,-7.397127177455334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278259277344,0.0,0.0,9.775815851753578e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277648925781,0.0,0.0,0.0001029440463753,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278259277344,0.0,0.0,7.603412086609751e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.427978515625,0.0,0.0,0.0001029440463753,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369812011719,0.0,0.0,0.0004883222281932,293.4598693847656,294.1499938964844,295.9320983886719,293.7054138183594,295.4248962402344,295.9452514648437,293.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416022269055,1.0728730792664013e-08,0.0010415914002805,-0.0271545592695474,0.0,0.0,0.0,-0.0101315071806311,60.0,1.9292367696762085,0.0,-7.397127177455334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4272155761719,0.0,0.0,9.77203089860268e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271545410156,0.0,0.0,0.0001029041959554,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42724609375,0.0,0.0,7.600468961754814e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273681640625,0.0,0.0,0.0001029041959554,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.43634033203125,0.0,0.0,0.0004881331988144,293.458740234375,294.1499938964844,295.92584228515625,293.7012634277344,295.42938232421875,295.9410095214844,293.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681578288540553e-08,0.0010411882540211,-0.0270311329513788,0.0,0.0,0.0,-0.0101081328466534,60.0,1.923766732215881,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266052246094,0.0,0.0,9.768249583430588e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4265441894531,0.0,0.0,0.0001028643746394,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266357421875,0.0,0.0,7.5975272920914e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,0.0001028643746394,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356689453125,0.0,0.0,0.0004879442858509,293.45758056640625,294.1499938964844,295.9189147949219,293.6968688964844,295.43377685546875,295.9362487792969,293.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634459535197038e-08,0.0010407853405922,-0.026907792314887,0.0,0.0,0.0,-0.0100847734138369,60.0,1.917923092842102,0.0,-7.385681044524972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254150390625,0.0,0.0,9.76069350144826e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.42535400390625,0.0,0.0,0.0001027848047669,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254150390625,0.0,0.0,7.591650501126423e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,0.0001027848047669,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4343566894531,0.0,0.0,0.0004875668382737,293.455322265625,294.1499938964844,295.9031677246094,293.6872863769531,295.4422912597656,295.9257202148437,293.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540314399065664e-08,0.0010399803286418,-0.0266613494604825,0.0,0.0,0.0,-0.0100381020456552,60.0,1.905434250831604,0.0,-7.374259070047628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254150390625,0.0,0.0,9.76069350144826e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.42535400390625,0.0,0.0,0.0001027848047669,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254150390625,0.0,0.0,7.591650501126423e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,0.0001027848047669,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4343566894531,0.0,0.0,0.0004875668382737,293.455322265625,294.1499938964844,295.9031677246094,293.6872863769531,295.4422912597656,295.9257202148437,293.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540314399065664e-08,0.0010399803286418,-0.0266613494604825,0.0,0.0,0.0,-0.0100381020456552,60.0,1.905434250831604,0.0,-7.374259070047628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,9.75315851974301e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42413330078125,0.0,0.0,0.0001027054531732,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,7.585789717268199e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42437744140625,0.0,0.0,0.0001027054531732,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4330444335937,0.0,0.0,0.0004871904675383,293.4530639648437,294.1499938964844,295.8851318359375,293.6767578125,295.4503173828125,295.9128112792969,293.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391880059614,1.0446431275568102e-08,0.0010391776449978,-0.0264155864715576,0.0,0.0,0.0,-0.0099915601313114,60.0,1.890994906425476,0.0,-7.362878307048959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,9.75315851974301e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42413330078125,0.0,0.0,0.0001027054531732,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,7.585789717268199e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42437744140625,0.0,0.0,0.0001027054531732,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4330444335937,0.0,0.0,0.0004871904675383,293.4530639648437,294.1499938964844,295.8851318359375,293.6767578125,295.4503173828125,295.9128112792969,293.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391880059614,1.0446431275568102e-08,0.0010391776449978,-0.0264155864715576,0.0,0.0,0.0,-0.0099915601313114,60.0,1.890994906425476,0.0,-7.362878307048959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230041503906,0.0,0.0,9.74564245552756e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4229431152344,0.0,0.0,0.0001026263125822,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42303466796875,0.0,0.0,7.579944212920964e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42315673828125,0.0,0.0,0.0001026263125822,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317321777344,0.0,0.0,0.0004868150281254,293.4508361816406,294.1499938964844,295.8650207519531,293.6654357910156,295.457763671875,295.897705078125,293.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383871849626,1.035278884842228e-08,0.0010383768239989,-0.0261704511940479,0.0,0.0,0.0,-0.0099451374262571,60.0,1.874969720840454,0.0,-7.351534492272549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230041503906,0.0,0.0,9.74564245552756e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4229431152344,0.0,0.0,0.0001026263125822,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42303466796875,0.0,0.0,7.579944212920964e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42315673828125,0.0,0.0,0.0001026263125822,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317321777344,0.0,0.0,0.0004868150281254,293.4508361816406,294.1499938964844,295.8650207519531,293.6654357910156,295.457763671875,295.897705078125,293.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383871849626,1.035278884842228e-08,0.0010383768239989,-0.0261704511940479,0.0,0.0,0.0,-0.0099451374262571,60.0,1.874969720840454,0.0,-7.351534492272549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218139648437,0.0,0.0,9.738146763993429e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4217529296875,0.0,0.0,0.0001025473757181,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218139648437,0.0,0.0,7.574113988084719e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219665527344,0.0,0.0,0.0001025473757181,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.430419921875,0.0,0.0,0.0004864405782427,293.4486083984375,294.1499938964844,295.8430480957031,293.6533508300781,295.46490478515625,295.8811340332031,293.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375884594395,1.0259390670341872e-08,0.0010375782148912,-0.0259259492158889,0.0,0.0,0.0,-0.0098988367244601,60.0,1.857817530632019,0.0,-7.340229757346607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218139648437,0.0,0.0,9.738146763993429e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4217529296875,0.0,0.0,0.0001025473757181,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218139648437,0.0,0.0,7.574113988084719e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219665527344,0.0,0.0,0.0001025473757181,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.430419921875,0.0,0.0,0.0004864405782427,293.4486083984375,294.1499938964844,295.8430480957031,293.6533508300781,295.46490478515625,295.8811340332031,293.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375884594395,1.0259390670341872e-08,0.0010375782148912,-0.0259259492158889,0.0,0.0,0.0,-0.0098988367244601,60.0,1.857817530632019,0.0,-7.340229757346607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42120361328125,0.0,0.0,9.734406921779736e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.421142578125,0.0,0.0,0.0001025079909595,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4212341308594,0.0,0.0,7.571205060230568e-05,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213562011719,0.0,0.0,0.0001025079909595,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42974853515625,0.0,0.0,0.0004862537898588,293.447509765625,294.1499938964844,295.8314208984375,293.6470642089844,295.46826171875,295.8721618652344,293.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371900862082,1.0212797718622824e-08,0.0010371798416599,-0.0258039757609367,0.0,0.0,0.0,-0.0098757380619645,60.0,1.848727226257324,0.0,-7.334593021823822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206237792969,0.0,0.0,9.7306736279279e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205627441406,0.0,0.0,0.0001024686789605,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206237792969,0.0,0.0,7.568301953142509e-05,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4207763671875,0.0,0.0,0.0001024686789605,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291076660156,0.0,0.0,0.0004860673216171,293.4464416503906,294.1499938964844,295.8194580078125,293.6406555175781,295.47149658203125,295.8626403808594,293.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367922950536,1.0166286479318389e-08,0.0010367821669206,-0.0256822109222412,0.0,0.0,0.0,-0.0098526803776621,60.0,1.8392969369888303,0.0,-7.328968365527545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41943359375,0.0,0.0,9.723227412905544e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193725585937,0.0,0.0,0.0001023902659653,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41943359375,0.0,0.0,7.562510290881619e-05,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195861816406,0.0,0.0,0.0001023902659653,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42779541015625,0.0,0.0,0.00048569534556,293.4442749023437,294.1499938964844,295.7944641113281,293.6273803710937,295.4774780273437,295.8421630859375,293.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359989246353,1.0073510026131773e-08,0.0010359887965023,-0.025439329445362,0.0,0.0,0.0,-0.0098066870123147,60.0,1.819591760635376,0.0,-7.31775600115725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41943359375,0.0,0.0,9.723227412905544e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193725585937,0.0,0.0,0.0001023902659653,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41943359375,0.0,0.0,7.562510290881619e-05,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195861816406,0.0,0.0,0.0001023902659653,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42779541015625,0.0,0.0,0.00048569534556,293.4442749023437,294.1499938964844,295.7944641113281,293.6273803710937,295.4774780273437,295.8421630859375,293.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359989246353,1.0073510026131773e-08,0.0010359887965023,-0.025439329445362,0.0,0.0,0.0,-0.0098066870123147,60.0,1.819591760635376,0.0,-7.31775600115725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4182434082031,0.0,0.0,9.715806663734838e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4181823730469,0.0,0.0,0.0001023121221805,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4182434082031,0.0,0.0,7.556738273706287e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183959960937,0.0,0.0,0.0001023121221805,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.426513671875,0.0,0.0,0.0004853246500715,293.442138671875,294.1499938964844,295.768310546875,293.6137084960937,295.4828186035156,295.8200378417969,293.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352082317695,9.981047988105727e-09,0.0010351982200518,-0.0251972638070583,0.0,0.0,0.0,-0.0097608501091599,60.0,1.798975944519043,0.0,-7.30658982206478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4182434082031,0.0,0.0,9.715806663734838e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4181823730469,0.0,0.0,0.0001023121221805,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4182434082031,0.0,0.0,7.556738273706287e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183959960937,0.0,0.0,0.0001023121221805,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.426513671875,0.0,0.0,0.0004853246500715,293.442138671875,294.1499938964844,295.768310546875,293.6137084960937,295.4828186035156,295.8200378417969,293.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352082317695,9.981047988105727e-09,0.0010351982200518,-0.0251972638070583,0.0,0.0,0.0,-0.0097608501091599,60.0,1.798975944519043,0.0,-7.30658982206478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4175720214844,0.0,0.0,9.711664461065084e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4175109863281,0.0,0.0,0.0001022685028146,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4175720214844,0.0,0.0,7.553516479674727e-05,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.417724609375,0.0,0.0,0.0001022685028146,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42578125,0.0,0.0,0.0004851177509408,293.4409484863281,294.1499938964844,295.75323486328125,293.6058654785156,295.4855041503906,295.8069152832031,293.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347667848691,9.929437716493794e-09,0.0010347568895667,-0.0250621493905782,0.0,0.0,0.0,-0.0097352648153901,60.0,1.7870614528656006,0.0,-7.300360493900372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41705322265625,0.0,0.0,9.708413563203068e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4169921875,0.0,0.0,0.0001022342694341,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41705322265625,0.0,0.0,7.55098881199956e-05,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4172058105469,0.0,0.0,0.0001022342694341,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252319335937,0.0,0.0,0.0004849553806707,293.44000244140625,294.1499938964844,295.7412109375,293.59967041015625,295.4875793457031,295.7965087890625,293.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344204492866,9.888937668733888e-09,0.0010344105539843,-0.0249561183154582,0.0,0.0,0.0,-0.0097151873633265,60.0,1.777640700340271,0.0,-7.295474802049284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158630371094,0.0,0.0,9.701049566501752e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158020019531,0.0,0.0,0.0001021567222778,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158935546875,0.0,0.0,7.545260450569913e-05,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.416015625,0.0,0.0,0.0001021567222778,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239501953125,0.0,0.0,0.0004845875082537,293.4379272460937,294.1499938964844,295.71337890625,293.5853881835937,295.4916687011719,295.77178955078125,293.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336358100175,9.797181732551508e-09,0.0010336260311305,-0.0247158929705619,0.0,0.0,0.0,-0.0096696997061371,60.0,1.7557547092437744,0.0,-7.284410230568028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158630371094,0.0,0.0,9.701049566501752e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158020019531,0.0,0.0,0.0001021567222778,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158935546875,0.0,0.0,7.545260450569913e-05,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.416015625,0.0,0.0,0.0001021567222778,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239501953125,0.0,0.0,0.0004845875082537,293.4379272460937,294.1499938964844,295.71337890625,293.5853881835937,295.4916687011719,295.77178955078125,293.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336358100175,9.797181732551508e-09,0.0010336260311305,-0.0247158929705619,0.0,0.0,0.0,-0.0096696997061371,60.0,1.7557547092437744,0.0,-7.284410230568028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.415283203125,0.0,0.0,9.697384666651487e-05,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41522216796875,0.0,0.0,0.0001021181305986,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4153137207031,0.0,0.0,7.542410457972437e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4154357910156,0.0,0.0,0.0001021181305986,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,0.0004844044451601,293.4368896484375,294.1499938964844,295.69927978515625,293.57818603515625,295.4933776855469,295.7589416503906,293.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332453530281,9.751521368173144e-09,0.0010332355741411,-0.0245963484048843,0.0,0.0,0.0,-0.0096470639109611,60.0,1.7446061372756958,0.0,-7.278907787622303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4147033691406,0.0,0.0,9.693726315163076e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4146423339844,0.0,0.0,0.0001020796044031,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4147033691406,0.0,0.0,7.53956483094953e-05,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41485595703125,0.0,0.0,0.0001020796044031,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,0.0004842217022087,293.43585205078125,294.1499938964844,295.6850891113281,293.57098388671875,295.4949035644531,295.74591064453125,293.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328555945307,9.705939163495714e-09,0.0010328458156436,-0.0244770068675279,0.0,0.0,0.0,-0.0096244672313332,60.0,1.7334060668945312,0.0,-7.273416713360349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4135437011719,0.0,0.0,9.686425619293004e-05,297.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4134826660156,0.0,0.0,0.000102002719359,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4135437011719,0.0,0.0,7.533886673627421e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136657714844,0.0,0.0,0.000102002719359,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42138671875,0.0,0.0,0.0004838570021092,293.433837890625,294.1499938964844,295.6565246582031,293.5565185546875,295.4976501464844,295.71954345703125,293.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320775909349,9.614974594285286e-09,0.0010320680448785,-0.0242388471961021,0.0,0.0,0.0,-0.0095793716609478,60.0,1.7109352350234983,0.0,-7.262464407631344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4135437011719,0.0,0.0,9.686425619293004e-05,297.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4134826660156,0.0,0.0,0.000102002719359,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4135437011719,0.0,0.0,7.533886673627421e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136657714844,0.0,0.0,0.000102002719359,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42138671875,0.0,0.0,0.0004838570021092,293.433837890625,294.1499938964844,295.6565246582031,293.5565185546875,295.4976501464844,295.71954345703125,293.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320775909349,9.614974594285286e-09,0.0010320680448785,-0.0242388471961021,0.0,0.0,0.0,-0.0095793716609478,60.0,1.7109352350234983,0.0,-7.262464407631344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4123840332031,0.0,0.0,9.679164213594048e-05,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4123229980469,0.0,0.0,0.0001019262563204,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4123840332031,0.0,0.0,7.52823834773153e-05,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125061035156,0.0,0.0,0.0001019262563204,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201354980469,0.0,0.0,0.0004834942810703,293.43182373046875,294.1499938964844,295.6279296875,293.5421142578125,295.499755859375,295.6927490234375,293.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031303894706,9.524502964097792e-09,0.0010312943486496,-0.0240019746124744,0.0,0.0,0.0,-0.0095345210283994,60.0,1.6884253025054932,0.0,-7.251580314004968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4123840332031,0.0,0.0,9.679164213594048e-05,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4123229980469,0.0,0.0,0.0001019262563204,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4123840332031,0.0,0.0,7.52823834773153e-05,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125061035156,0.0,0.0,0.0001019262563204,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201354980469,0.0,0.0,0.0004834942810703,293.43182373046875,294.1499938964844,295.6279296875,293.5421142578125,295.499755859375,295.6927490234375,293.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031303894706,9.524502964097792e-09,0.0010312943486496,-0.0240019746124744,0.0,0.0,0.0,-0.0095345210283994,60.0,1.6884253025054932,0.0,-7.251580314004968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112243652344,0.0,0.0,9.671939915278926e-05,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111633300781,0.0,0.0,0.0001018501789076,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112548828125,0.0,0.0,7.522619853261858e-05,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.411376953125,0.0,0.0,0.0001018501789076,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4188842773437,0.0,0.0,0.0004831334226764,293.4298400878906,294.1499938964844,295.5995483398437,293.5278625488281,295.501220703125,295.6657409667969,293.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305341565981,9.434492298510122e-09,0.001030524726957,-0.0237663034349679,0.0,0.0,0.0,-0.0094898995012044,60.0,1.6660574674606323,0.0,-7.240759458682079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112243652344,0.0,0.0,9.671939915278926e-05,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111633300781,0.0,0.0,0.0001018501789076,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112548828125,0.0,0.0,7.522619853261858e-05,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.411376953125,0.0,0.0,0.0001018501789076,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4188842773437,0.0,0.0,0.0004831334226764,293.4298400878906,294.1499938964844,295.5995483398437,293.5278625488281,295.501220703125,295.6657409667969,293.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305341565981,9.434492298510122e-09,0.001030524726957,-0.0237663034349679,0.0,0.0,0.0,-0.0094898995012044,60.0,1.6660574674606323,0.0,-7.240759458682079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100952148437,0.0,0.0,9.664751996751876e-05,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100341796875,0.0,0.0,0.0001017744943965,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100952148437,0.0,0.0,7.51702900743112e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.41021728515625,0.0,0.0,0.0001017744943965,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41766357421875,0.0,0.0,0.0004827743687201,293.4278869628906,294.1499938964844,295.5715637207031,293.5138854980469,295.50213623046875,295.6387939453125,293.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297683766111,9.344939044808598e-09,0.0010297590633854,-0.0235318262130022,0.0,0.0,0.0,-0.0094455042853951,60.0,1.643983006477356,0.0,-7.230001131119934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100952148437,0.0,0.0,9.664751996751876e-05,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100341796875,0.0,0.0,0.0001017744943965,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100952148437,0.0,0.0,7.51702900743112e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.41021728515625,0.0,0.0,0.0001017744943965,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41766357421875,0.0,0.0,0.0004827743687201,293.4278869628906,294.1499938964844,295.5715637207031,293.5138854980469,295.50213623046875,295.6387939453125,293.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297683766111,9.344939044808598e-09,0.0010297590633854,-0.0235318262130022,0.0,0.0,0.0,-0.0094455042853951,60.0,1.643983006477356,0.0,-7.230001131119934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4095153808594,0.0,0.0,9.661175135988742e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4094543457031,0.0,0.0,0.0001017368267639,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4095153808594,0.0,0.0,7.514247408835217e-05,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,0.0001017368267639,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4170227050781,0.0,0.0,0.0004825957294087,293.42694091796875,294.1499938964844,295.5578308105469,293.5070495605469,295.5023498535156,295.6253967285156,293.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293873492628,9.300377357135405e-09,0.001029378036037,-0.0234151482582092,0.0,0.0,0.0,-0.0094234133139252,60.0,1.6331502199172974,0.0,-7.22465074431966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089660644531,0.0,0.0,9.657606278778984e-05,297.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089050292969,0.0,0.0,0.0001016992391669,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089660644531,0.0,0.0,7.511471631005406e-05,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090881347656,0.0,0.0,0.0001016992391669,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164123535156,0.0,0.0,0.0004824174102395,293.42596435546875,294.1499938964844,295.54425048828125,293.50030517578125,295.5024719238281,295.6120910644531,293.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290070204064,9.255904487304178e-09,0.001028997823596,-0.0232987031340599,0.0,0.0,0.0,-0.0094013670459389,60.0,1.6224182844161987,0.0,-7.219313857831366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4078369140625,0.0,0.0,9.650491847423837e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.40777587890625,0.0,0.0,0.0001016243259073,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4078369140625,0.0,0.0,7.50593826523982e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.407958984375,0.0,0.0,0.0001016243259073,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151916503906,0.0,0.0,0.0004820620524697,293.424072265625,294.1499938964844,295.517822265625,293.4871520996094,295.5025329589844,295.5856628417969,293.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282489238306,9.167266945553363e-09,0.0010282397270202,-0.0230666156858205,0.0,0.0,0.0,-0.0093574244529008,60.0,1.601219654083252,0.0,-7.208681296333452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4078369140625,0.0,0.0,9.650491847423837e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.40777587890625,0.0,0.0,0.0001016243259073,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4078369140625,0.0,0.0,7.50593826523982e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.407958984375,0.0,0.0,0.0001016243259073,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151916503906,0.0,0.0,0.0004820620524697,293.424072265625,294.1499938964844,295.517822265625,293.4871520996094,295.5025329589844,295.5856628417969,293.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282489238306,9.167266945553363e-09,0.0010282397270202,-0.0230666156858205,0.0,0.0,0.0,-0.0093574244529008,60.0,1.601219654083252,0.0,-7.208681296333452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4067077636719,0.0,0.0,9.643421799410136e-05,297.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4066467285156,0.0,0.0,0.000101549871033,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4067077636719,0.0,0.0,7.50043909647502e-05,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068298339844,0.0,0.0,0.000101549871033,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139709472656,0.0,0.0,0.0004817088774871,293.42218017578125,294.1499938964844,295.49249267578125,293.474609375,295.50213623046875,295.559814453125,293.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274956002831,9.079176521709089e-09,0.001027486519888,-0.0228359568864107,0.0,0.0,0.0,-0.0093137538060545,60.0,1.5807889699935913,0.0,-7.198122631280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4067077636719,0.0,0.0,9.643421799410136e-05,297.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4066467285156,0.0,0.0,0.000101549871033,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4067077636719,0.0,0.0,7.50043909647502e-05,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068298339844,0.0,0.0,0.000101549871033,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139709472656,0.0,0.0,0.0004817088774871,293.42218017578125,294.1499938964844,295.49249267578125,293.474609375,295.50213623046875,295.559814453125,293.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274956002831,9.079176521709089e-09,0.001027486519888,-0.0228359568864107,0.0,0.0,0.0,-0.0093137538060545,60.0,1.5807889699935913,0.0,-7.198122631280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4059753417969,0.0,0.0,9.638923074817284e-05,297.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4059143066406,0.0,0.0,0.0001015025045489,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.406005859375,0.0,0.0,7.496940088458359e-05,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061279296875,0.0,0.0,0.0001015025045489,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4132080078125,0.0,0.0,0.0004814841668121,293.4209899902344,294.1499938964844,295.4769592285156,293.4669189453125,295.50164794921875,295.5437316894531,293.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270163184031,9.023132463426007e-09,0.0010270073544234,-0.0226892065256834,0.0,0.0,0.0,-0.0092859705910086,60.0,1.5682759284973145,0.0,-7.19140871296986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.40557861328125,0.0,0.0,9.636394679546356e-05,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.405517578125,0.0,0.0,0.0001014758745441,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40557861328125,0.0,0.0,7.494973397115245e-05,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4057006835937,0.0,0.0,0.0001014758745441,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41278076171875,0.0,0.0,0.0004813578561879,293.4203186035156,294.1499938964844,295.4684753417969,293.4627380371094,295.5013732910156,295.5346984863281,293.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267468169331,8.991627886700826e-09,0.0010267378529533,-0.0226067136973142,0.0,0.0,0.0,-0.0092703523114323,60.0,1.5612375736236572,0.0,-7.18763644158571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40447998046875,0.0,0.0,9.629412670619786e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044189453125,0.0,0.0,0.0001014023509924,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.40447998046875,0.0,0.0,7.48954334994778e-05,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40460205078125,0.0,0.0,0.0001014023509924,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4115600585937,0.0,0.0,0.0004810091049876,293.4184875488281,294.1499938964844,295.446044921875,293.45166015625,295.500244140625,295.51055908203125,293.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260029230266,8.904634363204877e-09,0.0010259939590469,-0.022378921508789,0.0,0.0,0.0,-0.0092272264882922,60.0,1.5427324771881104,0.0,-7.177224148335881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
