time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40447998046875,0.0,0.0,9.629412670619786e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044189453125,0.0,0.0,0.0001014023509924,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.40447998046875,0.0,0.0,7.48954334994778e-05,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40460205078125,0.0,0.0,0.0001014023509924,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4115600585937,0.0,0.0,0.0004810091049876,293.4184875488281,294.1499938964844,295.446044921875,293.45166015625,295.500244140625,295.51055908203125,293.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260029230266,8.904634363204877e-09,0.0010259939590469,-0.022378921508789,0.0,0.0,0.0,-0.0092272264882922,60.0,1.5427324771881104,0.0,-7.177224148335881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039306640625,0.0,0.0,9.625944221625105e-05,297.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40386962890625,0.0,0.0,0.0001013658256852,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039306640625,0.0,0.0,7.486845424864441e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.404052734375,0.0,0.0,0.0001013658256852,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4109802246094,0.0,0.0,0.0004808358498848,293.4175720214844,294.1499938964844,295.4354858398437,293.44647216796875,295.49951171875,295.49908447265625,293.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256334207952,8.861422706729627e-09,0.0010256245732307,-0.0222657676786184,0.0,0.0,0.0,-0.0092058042064309,60.0,1.534078598022461,0.0,-7.172054949933226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40338134765625,0.0,0.0,9.62248450377956e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4033203125,0.0,0.0,0.0001013293949654,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.40338134765625,0.0,0.0,7.484154775738716e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.40350341796875,0.0,0.0,0.0001013293949654,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.410400390625,0.0,0.0,0.0004806630313396,293.41668701171875,294.1499938964844,295.4253845214844,293.4414978027344,295.49871826171875,295.48785400390625,293.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252648498862,8.81831763166474e-09,0.0010252560023218,-0.0221528969705104,0.0,0.0,0.0,-0.0091844359412789,60.0,1.5256704092025757,0.0,-7.166899962385288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,9.6155890787486e-05,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022216796875,0.0,0.0,0.0001012567881844,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,7.478791667381302e-05,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.40240478515625,0.0,0.0,0.0001012567881844,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4092102050781,0.0,0.0,0.0004803185875061,293.4148864746094,294.1499938964844,295.40673828125,293.4323425292969,295.4970092773437,295.4660339355469,293.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732409462197666e-09,0.0010245213052257,-0.0219279378652572,0.0,0.0,0.0,-0.0091418465599417,60.0,1.5094712972640991,0.0,-7.156632619853553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,9.6155890787486e-05,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022216796875,0.0,0.0,0.0001012567881844,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,7.478791667381302e-05,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.40240478515625,0.0,0.0,0.0001012567881844,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4092102050781,0.0,0.0,0.0004803185875061,293.4148864746094,294.1499938964844,295.40673828125,293.4323425292969,295.4970092773437,295.4660339355469,293.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732409462197666e-09,0.0010245213052257,-0.0219279378652572,0.0,0.0,0.0,-0.0091418465599417,60.0,1.5094712972640991,0.0,-7.156632619853553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012145996094,0.0,0.0,9.608755499357358e-05,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4011535644531,0.0,0.0,0.0001011848216876,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012145996094,0.0,0.0,7.47347658034414e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013366699219,0.0,0.0,0.0001011848216876,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4080505371094,0.0,0.0,0.0004799772286787,293.41314697265625,294.1499938964844,295.3903503417969,293.4242858886719,295.4950256347656,295.446044921875,293.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647265126171533e-09,0.001023793243803,-0.0217049773782491,0.0,0.0,0.0,-0.009099637158215,60.0,1.4950886964797974,0.0,-7.146464042762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012145996094,0.0,0.0,9.608755499357358e-05,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4011535644531,0.0,0.0,0.0001011848216876,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012145996094,0.0,0.0,7.47347658034414e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013366699219,0.0,0.0,0.0001011848216876,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4080505371094,0.0,0.0,0.0004799772286787,293.41314697265625,294.1499938964844,295.3903503417969,293.4242858886719,295.4950256347656,295.446044921875,293.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647265126171533e-09,0.001023793243803,-0.0217049773782491,0.0,0.0,0.0,-0.009099637158215,60.0,1.4950886964797974,0.0,-7.146464042762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001159667969,0.0,0.0,9.601971396477892e-05,297.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.40008544921875,0.0,0.0,0.0001011133863357,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.400146484375,0.0,0.0,7.468200055882335e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002380371094,0.0,0.0,0.0001011133863357,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068603515625,0.0,0.0,0.0004796383727807,293.4114074707031,294.1499938964844,295.3764343261719,293.4174499511719,295.49285888671875,295.4278259277344,293.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562743403217611e-09,0.0010230705374851,-0.0214836448431015,0.0,0.0,0.0,-0.0090577360242605,60.0,1.4823511838912964,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001159667969,0.0,0.0,9.601971396477892e-05,297.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.40008544921875,0.0,0.0,0.0001011133863357,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.400146484375,0.0,0.0,7.468200055882335e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002380371094,0.0,0.0,0.0001011133863357,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068603515625,0.0,0.0,0.0004796383727807,293.4114074707031,294.1499938964844,295.3764343261719,293.4174499511719,295.49285888671875,295.4278259277344,293.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562743403217611e-09,0.0010230705374851,-0.0214836448431015,0.0,0.0,0.0,-0.0090577360242605,60.0,1.4823511838912964,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990478515625,0.0,0.0,9.595241863280536e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990173339844,0.0,0.0,0.0001010425112326,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990783691406,0.0,0.0,7.462965731974691e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.399169921875,0.0,0.0,0.0001010425112326,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4057312011719,0.0,0.0,0.0004793021944351,293.40966796875,294.1499938964844,295.3652038574219,293.4119567871094,295.49053955078125,295.4115905761719,293.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.47889136679214e-09,0.001022353535518,-0.0212640594691038,0.0,0.0,0.0,-0.0090161673724651,60.0,1.4714654684066772,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990478515625,0.0,0.0,9.595241863280536e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990173339844,0.0,0.0,0.0001010425112326,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990783691406,0.0,0.0,7.462965731974691e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.399169921875,0.0,0.0,0.0001010425112326,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4057312011719,0.0,0.0,0.0004793021944351,293.40966796875,294.1499938964844,295.3652038574219,293.4119567871094,295.49053955078125,295.4115905761719,293.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.47889136679214e-09,0.001022353535518,-0.0212640594691038,0.0,0.0,0.0,-0.0090161673724651,60.0,1.4714654684066772,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985290527344,0.0,0.0,9.591903653927147e-05,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984680175781,0.0,0.0,0.0001010073610814,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985290527344,0.0,0.0,7.46036967029795e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3986511230469,0.0,0.0,0.0001010073610814,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051513671875,0.0,0.0,0.0004791354294866,293.4088439941406,294.1499938964844,295.3606872558594,293.4097595214844,295.48931884765625,295.40460205078125,293.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.437301524111263e-09,0.0010219978867098,-0.0211551487445831,0.0,0.0,0.0,-0.0089955497533082,60.0,1.4670196771621704,0.0,-7.121418121869284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.39801025390625,0.0,0.0,9.588574903318658e-05,297.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39794921875,0.0,0.0,0.0001009723127936,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.39801025390625,0.0,0.0,7.457780156983063e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39813232421875,0.0,0.0,0.0001009723127936,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4045715332031,0.0,0.0,0.0004789691593032,293.4079895019531,294.1499938964844,295.3569030761719,293.40789794921875,295.48809814453125,295.3980407714844,293.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395829809160205e-09,0.0010216432856395,-0.0210465434938669,0.0,0.0,0.0,-0.008974989876151,60.0,1.4629502296447754,0.0,-7.116476297142071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969421386719,0.0,0.0,9.581945050740616e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969116210937,0.0,0.0,0.0001009024927043,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.39697265625,0.0,0.0,7.452623685821891e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970642089844,0.0,0.0,0.0001009024927043,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4034423828125,0.0,0.0,0.0004786379868164,293.4063415527344,294.1499938964844,295.3517761230469,293.4053955078125,295.48565673828125,295.38604736328125,293.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313226551592834e-09,0.0010209368774667,-0.0208302251994609,0.0,0.0,0.0,-0.0089340396225452,60.0,1.4557806253433228,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969421386719,0.0,0.0,9.581945050740616e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969116210937,0.0,0.0,0.0001009024927043,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.39697265625,0.0,0.0,7.452623685821891e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970642089844,0.0,0.0,0.0001009024927043,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4034423828125,0.0,0.0,0.0004786379868164,293.4063415527344,294.1499938964844,295.3517761230469,293.4053955078125,295.48565673828125,295.38604736328125,293.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313226551592834e-09,0.0010209368774667,-0.0208302251994609,0.0,0.0,0.0,-0.0089340396225452,60.0,1.4557806253433228,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959045410156,0.0,0.0,9.575421427143738e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3958740234375,0.0,0.0,0.0001008338003885,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959350585937,0.0,0.0,7.447550160577521e-05,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3960266113281,0.0,0.0,0.0001008338003885,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.40234375,0.0,0.0,0.0004783121112268,293.4046936035156,294.1499938964844,295.3500061035156,293.404541015625,295.4832458496094,295.3771667480469,293.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231948456227656e-09,0.0010202418779954,-0.0206173751503229,0.0,0.0,0.0,-0.008893746882677,60.0,1.45145845413208,0.0,-7.096965504160836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959045410156,0.0,0.0,9.575421427143738e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3958740234375,0.0,0.0,0.0001008338003885,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959350585937,0.0,0.0,7.447550160577521e-05,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3960266113281,0.0,0.0,0.0001008338003885,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.40234375,0.0,0.0,0.0004783121112268,293.4046936035156,294.1499938964844,295.3500061035156,293.404541015625,295.4832458496094,295.3771667480469,293.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231948456227656e-09,0.0010202418779954,-0.0206173751503229,0.0,0.0,0.0,-0.008893746882677,60.0,1.45145845413208,0.0,-7.096965504160836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3951721191406,0.0,0.0,9.571490227244794e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3951416015625,0.0,0.0,0.0001007924074656,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3951721191406,0.0,0.0,7.444492803188041e-05,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952941894531,0.0,0.0,0.0001007924074656,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40155029296875,0.0,0.0,0.0004781157767865,293.4035339355469,294.1499938964844,295.3509216308594,293.4050598144531,295.4815673828125,295.37261962890625,293.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198313975706,8.182973409986971e-09,0.0010198231320828,-0.0204891171306371,0.0,0.0,0.0,-0.0088694682344794,60.0,1.4500645399093628,0.0,-7.091139764270339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948974609375,0.0,0.0,9.5699644589331e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39483642578125,0.0,0.0,0.0001007763348752,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948974609375,0.0,0.0,7.443306094501168e-05,297.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3949890136719,0.0,0.0,0.0001007763348752,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012145996094,0.0,0.0,0.0004780395538546,293.403076171875,294.1499938964844,295.3517761230469,293.405517578125,295.4808959960937,295.3708801269531,293.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196686489507,8.16396106273487e-09,0.0010196604998782,-0.020439326763153,0.0,0.0,0.0,-0.0088600423187017,60.0,1.4495229721069336,0.0,-7.088878817285149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.39385986328125,0.0,0.0,9.56616786425002e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938293457031,0.0,0.0,0.0001007363534881,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938903808594,0.0,0.0,7.44035278330557e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939819335937,0.0,0.0,0.0001007363534881,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001159667969,0.0,0.0,0.0004778498841915,293.4014892578125,294.1499938964844,295.3569030761719,293.4083557128906,295.47869873046875,295.36724853515625,293.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192638728767,8.116654903744802e-09,0.0010192557238042,-0.0203154385089874,0.0,0.0,0.0,-0.0088365897536277,60.0,1.4501179456710815,0.0,-7.083254871531609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.39385986328125,0.0,0.0,9.56616786425002e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938293457031,0.0,0.0,0.0001007363534881,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938903808594,0.0,0.0,7.44035278330557e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939819335937,0.0,0.0,0.0001007363534881,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001159667969,0.0,0.0,0.0004778498841915,293.4014892578125,294.1499938964844,295.3569030761719,293.4083557128906,295.47869873046875,295.36724853515625,293.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192638728767,8.116654903744802e-09,0.0010192557238042,-0.0203154385089874,0.0,0.0,0.0,-0.0088365897536277,60.0,1.4501179456710815,0.0,-7.083254871531609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39337158203125,0.0,0.0,9.565150685375556e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.393310546875,0.0,0.0,0.0001007256360026,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39337158203125,0.0,0.0,7.439561159117147e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934631347656,0.0,0.0,0.0001007256360026,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995666503906,0.0,0.0,0.0004777990689035,293.40069580078125,294.1499938964844,295.3606872558594,293.4104309082031,295.4776916503906,295.3671264648437,293.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191558394581,8.103980597695681e-09,0.0010191478068009,-0.0202822461724281,0.0,0.0,0.0,-0.0088303089141845,60.0,1.4517970085144043,0.0,-7.081748520931799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3928527832031,0.0,0.0,9.56425938056782e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.392822265625,0.0,0.0,0.0001007162572932,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39288330078125,0.0,0.0,7.438868487952277e-05,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929748535156,0.0,0.0,0.0001007162572932,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990478515625,0.0,0.0,0.0004777545400429,293.39990234375,294.1499938964844,295.3652038574219,293.4129333496094,295.47674560546875,295.36724853515625,293.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190616594627,8.092878367449431e-09,0.0010190535103902,-0.0202531702816486,0.0,0.0,0.0,-0.0088248085230588,60.0,1.4537391662597656,0.0,-7.080428332528754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.391845703125,0.0,0.0,9.563393541611732e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,0.0001007071405183,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,7.438194734277204e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919677734375,0.0,0.0,0.0001007071405183,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39794921875,0.0,0.0,0.0004777112917508,293.3983459472656,294.1499938964844,295.3764343261719,293.41912841796875,295.4749450683594,295.36932373046875,293.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082089664185332e-09,0.0010189597960561,-0.0202249158173799,0.0,0.0,0.0,-0.0088194524869322,60.0,1.4589812755584717,0.0,-7.079146513433443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.391845703125,0.0,0.0,9.563393541611732e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,0.0001007071405183,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,7.438194734277204e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919677734375,0.0,0.0,0.0001007071405183,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39794921875,0.0,0.0,0.0004777112917508,293.3983459472656,294.1499938964844,295.3764343261719,293.41912841796875,295.4749450683594,295.36932373046875,293.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082089664185332e-09,0.0010189597960561,-0.0202249158173799,0.0,0.0,0.0,-0.0088194524869322,60.0,1.4589812755584717,0.0,-7.079146513433443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.390869140625,0.0,0.0,9.564324136590584e-05,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39080810546875,0.0,0.0,0.0001007169412332,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.390869140625,0.0,0.0,7.438918692059815e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909912109375,0.0,0.0,0.0001007169412332,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3968811035156,0.0,0.0,0.0004777577996719,293.3968505859375,294.1499938964844,295.3903503417969,293.4267883300781,295.4735107421875,295.3753356933594,293.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190675966441,8.093688386168196e-09,0.0010190594475716,-0.0202552918344736,0.0,0.0,0.0,-0.0088252043351531,60.0,1.4670188426971436,0.0,-7.080524966340819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.390869140625,0.0,0.0,9.564324136590584e-05,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39080810546875,0.0,0.0,0.0001007169412332,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.390869140625,0.0,0.0,7.438918692059815e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909912109375,0.0,0.0,0.0001007169412332,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3968811035156,0.0,0.0,0.0004777577996719,293.3968505859375,294.1499938964844,295.3903503417969,293.4267883300781,295.4735107421875,295.3753356933594,293.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190675966441,8.093688386168196e-09,0.0010190594475716,-0.0202552918344736,0.0,0.0,0.0,-0.0088252043351531,60.0,1.4670188426971436,0.0,-7.080524966340819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.389892578125,0.0,0.0,9.566150401951744e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.38983154296875,0.0,0.0,0.0001007361715892,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.389892578125,0.0,0.0,7.440339686581865e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899841308594,0.0,0.0,0.0001007361715892,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3958435058594,0.0,0.0,0.0004778490401804,293.39532470703125,294.1499938964844,295.40673828125,293.435791015625,295.47235107421875,295.3834228515625,293.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192618938162,8.116441740924074e-09,0.0010192537447437,-0.0203148797154426,0.0,0.0,0.0,-0.0088364826515316,60.0,1.4767732620239258,0.0,-7.08322929199312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.389892578125,0.0,0.0,9.566150401951744e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.38983154296875,0.0,0.0,0.0001007361715892,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.389892578125,0.0,0.0,7.440339686581865e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899841308594,0.0,0.0,0.0001007361715892,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3958435058594,0.0,0.0,0.0004778490401804,293.39532470703125,294.1499938964844,295.40673828125,293.435791015625,295.47235107421875,295.3834228515625,293.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192618938162,8.116441740924074e-09,0.0010192537447437,-0.0203148797154426,0.0,0.0,0.0,-0.0088364826515316,60.0,1.4767732620239258,0.0,-7.08322929199312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.388916015625,0.0,0.0,9.569375106366353e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888854980469,0.0,0.0,0.0001007701212074,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.388916015625,0.0,0.0,7.442846981575713e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890075683594,0.0,0.0,0.0001007701212074,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.394775390625,0.0,0.0,0.0004780100716743,293.39385986328125,294.1499938964844,295.4253845214844,293.4460144042969,295.4716186523437,295.3948669433594,293.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196055518463,8.156611386311852e-09,0.0010195974027737,-0.0204200781881809,0.0,0.0,0.0,-0.0088563971221446,60.0,1.4886656999588013,0.0,-7.088004849720164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.388916015625,0.0,0.0,9.569375106366353e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888854980469,0.0,0.0,0.0001007701212074,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.388916015625,0.0,0.0,7.442846981575713e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890075683594,0.0,0.0,0.0001007701212074,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.394775390625,0.0,0.0,0.0004780100716743,293.39385986328125,294.1499938964844,295.4253845214844,293.4460144042969,295.4716186523437,295.3948669433594,293.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196055518463,8.156611386311852e-09,0.0010195974027737,-0.0204200781881809,0.0,0.0,0.0,-0.0088563971221446,60.0,1.4886656999588013,0.0,-7.088004849720164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.388427734375,0.0,0.0,9.57133961492218e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883972167969,0.0,0.0,0.0001007908140309,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3884582519531,0.0,0.0,7.444374932674691e-05,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,0.0001007908140309,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3942565917969,0.0,0.0,0.0004781082388944,293.39312744140625,294.1499938964844,295.4354858398437,293.4515686035156,295.471435546875,295.40155029296875,293.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181090471737207e-09,0.001019807299599,-0.0204841867089271,0.0,0.0,0.0,-0.0088685359805822,60.0,1.4953175783157349,0.0,-7.09091523276584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879699707031,0.0,0.0,9.573487477609888e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879089355469,0.0,0.0,0.0001008134349831,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879699707031,0.0,0.0,7.446046220138669e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3880615234375,0.0,0.0,0.0001008134349831,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3937683105469,0.0,0.0,0.0004782155447173,293.3924255371094,294.1499938964844,295.446044921875,293.45733642578125,295.4713134765625,295.4087219238281,293.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200444376096,8.20785484023645e-09,0.001020036288537,-0.0205542780458927,0.0,0.0,0.0,-0.0088818045333027,60.0,1.5022635459899902,0.0,-7.09409917476478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3869934082031,0.0,0.0,9.578301251167431e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.386962890625,0.0,0.0,0.0001008641265798,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38702392578125,0.0,0.0,7.449789700331166e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871154785156,0.0,0.0,0.0001008641265798,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927307128906,0.0,0.0,0.0004784559714607,293.3909912109375,294.1499938964844,295.4684753417969,293.4696044921875,295.4713134765625,295.4243469238281,293.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267824647134603e-09,0.0010205481667071,-0.0207113269716501,0.0,0.0,0.0,-0.0089115295559167,60.0,1.5169031620025637,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3869934082031,0.0,0.0,9.578301251167431e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.386962890625,0.0,0.0,0.0001008641265798,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38702392578125,0.0,0.0,7.449789700331166e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871154785156,0.0,0.0,0.0001008641265798,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927307128906,0.0,0.0,0.0004784559714607,293.3909912109375,294.1499938964844,295.4684753417969,293.4696044921875,295.4713134765625,295.4243469238281,293.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267824647134603e-09,0.0010205481667071,-0.0207113269716501,0.0,0.0,0.0,-0.0089115295559167,60.0,1.5169031620025637,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,9.58431264734827e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860168457031,0.0,0.0,0.000100927427411,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,7.45446523069404e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,0.000100927427411,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917236328125,0.0,0.0,0.0004787562356796,293.3895874023437,294.1499938964844,295.49249267578125,293.482666015625,295.47186279296875,295.4429626464844,293.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021197065711,8.342718516018977e-09,0.0010211888002231,-0.0209074579179286,0.0,0.0,0.0,-0.0089486585929989,60.0,1.5333101749420166,0.0,-7.110150335165599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,9.58431264734827e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860168457031,0.0,0.0,0.000100927427411,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,7.45446523069404e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,0.000100927427411,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917236328125,0.0,0.0,0.0004787562356796,293.3895874023437,294.1499938964844,295.49249267578125,293.482666015625,295.47186279296875,295.4429626464844,293.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021197065711,8.342718516018977e-09,0.0010211888002231,-0.0209074579179286,0.0,0.0,0.0,-0.0089486585929989,60.0,1.5333101749420166,0.0,-7.110150335165599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38531494140625,0.0,0.0,9.58933524088934e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3852844238281,0.0,0.0,0.0001009803163469,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38531494140625,0.0,0.0,7.458371692337096e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,0.0001009803163469,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39093017578125,0.0,0.0,0.0004790071398019,293.3884582519531,294.1499938964844,295.5126647949219,293.4936218261719,295.4726257324219,295.4589538574219,293.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217324597761,8.405297791114208e-09,0.0010217239614576,-0.0210713390260934,0.0,0.0,0.0,-0.0089796828106045,60.0,1.547165036201477,0.0,-7.117604639006458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851318359375,0.0,0.0,9.5905976195354e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851013183594,0.0,0.0,0.0001009936095215,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851318359375,0.0,0.0,7.45935394661501e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3852233886719,0.0,0.0,0.0001009936095215,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907165527344,0.0,0.0,0.0004790702078025,293.38818359375,294.1499938964844,295.517822265625,293.4964294433594,295.4728088378906,295.46295166015625,293.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218665702268,8.421026542748677e-09,0.0010218581883236,-0.0211125276982784,0.0,0.0,0.0,-0.0089874789118766,60.0,1.550628900527954,0.0,-7.119479050743396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842163085937,0.0,0.0,9.597856114851312e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,0.0001010700507322,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842163085937,0.0,0.0,7.464999362127855e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.0,0.0,0.0001010700507322,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,0.0004794327833224,293.3868408203125,294.1499938964844,295.54425048828125,293.5107421875,295.47430419921875,295.48541259765625,293.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226401500403,8.511460869442544e-09,0.0010226316517218,-0.0213493518531322,0.0,0.0,0.0,-0.009032311849296,60.0,1.5691934823989868,0.0,-7.130259405130347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842163085937,0.0,0.0,9.597856114851312e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,0.0001010700507322,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842163085937,0.0,0.0,7.464999362127855e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.0,0.0,0.0001010700507322,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,0.0004794327833224,293.3868408203125,294.1499938964844,295.54425048828125,293.5107421875,295.47430419921875,295.48541259765625,293.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226401500403,8.511460869442544e-09,0.0010226316517218,-0.0213493518531322,0.0,0.0,0.0,-0.009032311849296,60.0,1.5691934823989868,0.0,-7.130259405130347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
