time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837585449219,0.0,0.0,9.601469355402514e-05,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837280273437,0.0,0.0,0.0001011080967145,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837585449219,0.0,0.0,7.467810064554214e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38385009765625,0.0,0.0,0.0001011080967145,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.38922119140625,0.0,0.0,0.0004796132852789,293.3861694335937,294.1499938964844,295.5578308105469,293.5180969238281,295.47528076171875,295.49713134765625,293.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556482633537144e-09,0.0010230172192677,-0.0214672479778528,0.0,0.0,0.0,-0.0090546337887644,60.0,1.5787675380706787,0.0,-7.135628976584486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38330078125,0.0,0.0,9.605247032595798e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832702636719,0.0,0.0,0.0001011478743748,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.38330078125,0.0,0.0,7.47074736864306e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3833923339844,0.0,0.0,0.0001011478743748,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.38873291015625,0.0,0.0,0.0004798019654117,293.385498046875,294.1499938964844,295.5715637207031,293.5255126953125,295.47637939453125,295.50933837890625,293.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603540102569696e-09,0.001023419201374,-0.0215904768556356,0.0,0.0,0.0,-0.0090779606252908,60.0,1.5885308980941772,0.0,-7.141244395825197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,9.612923895474525e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3823547363281,0.0,0.0,0.0001012287175399,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,7.47671874705702e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38250732421875,0.0,0.0,0.0001012287175399,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877868652344,0.0,0.0,0.0004801854665856,293.3841857910156,294.1499938964844,295.5995483398437,293.5405578613281,295.4788818359375,295.5343933105469,293.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919336565772e-09,0.0010242369025945,-0.0218409579247236,0.0,0.0,0.0,-0.0091253779828548,60.0,1.6083276271820068,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,9.612923895474525e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3823547363281,0.0,0.0,0.0001012287175399,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,7.47671874705702e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38250732421875,0.0,0.0,0.0001012287175399,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877868652344,0.0,0.0,0.0004801854665856,293.3841857910156,294.1499938964844,295.5995483398437,293.5405578613281,295.4788818359375,295.5343933105469,293.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919336565772e-09,0.0010242369025945,-0.0218409579247236,0.0,0.0,0.0,-0.0091253779828548,60.0,1.6083276271820068,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38153076171875,0.0,0.0,9.62081176112406e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814697265625,0.0,0.0,0.000101311779872,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38153076171875,0.0,0.0,7.4828538345173e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,0.000101311779872,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,0.0004805794742424,293.3829040527344,294.1499938964844,295.6279296875,293.5557861328125,295.4818725585937,295.5606384277344,293.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797464090548601e-09,0.0010250770719721,-0.0220982898026704,0.0,0.0,0.0,-0.0091740945354104,60.0,1.628635287284851,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38153076171875,0.0,0.0,9.62081176112406e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814697265625,0.0,0.0,0.000101311779872,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38153076171875,0.0,0.0,7.4828538345173e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,0.000101311779872,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,0.0004805794742424,293.3829040527344,294.1499938964844,295.6279296875,293.5557861328125,295.4818725585937,295.5606384277344,293.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797464090548601e-09,0.0010250770719721,-0.0220982898026704,0.0,0.0,0.0,-0.0091740945354104,60.0,1.628635287284851,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3806457519531,0.0,0.0,9.628480620449408e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.380615234375,0.0,0.0,0.0001013925357256,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3806457519531,0.0,0.0,7.488817936973646e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807373046875,0.0,0.0,0.0001013925357256,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,0.0004809625388588,293.38165283203125,294.1499938964844,295.6565246582031,293.571044921875,295.4854736328125,295.5877380371094,293.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259030386805,8.893011660404682e-09,0.001025894191116,-0.0223484858870506,0.0,0.0,0.0,-0.0092214616015553,60.0,1.6491549015045166,0.0,-7.175833616202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3806457519531,0.0,0.0,9.628480620449408e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.380615234375,0.0,0.0,0.0001013925357256,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3806457519531,0.0,0.0,7.488817936973646e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807373046875,0.0,0.0,0.0001013925357256,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,0.0004809625388588,293.38165283203125,294.1499938964844,295.6565246582031,293.571044921875,295.4854736328125,295.5877380371094,293.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259030386805,8.893011660404682e-09,0.001025894191116,-0.0223484858870506,0.0,0.0,0.0,-0.0092214616015553,60.0,1.6491549015045166,0.0,-7.175833616202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,9.636166942073032e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797302246094,0.0,0.0,0.000101473480754,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,7.494796591345221e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798828125,0.0,0.0,0.000101473480754,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.38494873046875,0.0,0.0,0.000481346505694,293.3804016113281,294.1499938964844,295.6850891113281,293.5862121582031,295.4892883300781,295.6151428222656,293.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267222533002,8.988778610330428e-09,0.0010267131729051,-0.0225992538034915,0.0,0.0,0.0,-0.009268938563764,60.0,1.669750094413757,0.0,-7.187295381072546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,9.636166942073032e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797302246094,0.0,0.0,0.000101473480754,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,7.494796591345221e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798828125,0.0,0.0,0.000101473480754,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.38494873046875,0.0,0.0,0.000481346505694,293.3804016113281,294.1499938964844,295.6850891113281,293.5862121582031,295.4892883300781,295.6151428222656,293.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267222533002,8.988778610330428e-09,0.0010267131729051,-0.0225992538034915,0.0,0.0,0.0,-0.009268938563764,60.0,1.669750094413757,0.0,-7.187295381072546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793640136719,0.0,0.0,9.63944403338246e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793029785156,0.0,0.0,0.000101507983345,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793640136719,0.0,0.0,7.497345359297469e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.37945556640625,0.0,0.0,0.000101507983345,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3844909667969,0.0,0.0,0.0004815101856365,293.3797912597656,294.1499938964844,295.69927978515625,293.59375,295.4916381835937,295.6290283203125,293.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027071266435,9.029602843213524e-09,0.0010270623024553,-0.0227061510086059,0.0,0.0,0.0,-0.009289177134633,60.0,1.679831862449646,0.0,-7.192183915094574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3789367675781,0.0,0.0,9.643165685702117e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788757324219,0.0,0.0,0.0001015471789287,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3789367675781,0.0,0.0,7.500239735236391e-05,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3790283203125,0.0,0.0,0.0001015471789287,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.384033203125,0.0,0.0,0.0004816960718017,293.3791809082031,294.1499938964844,295.71337890625,293.6011962890625,295.4937744140625,295.64288330078125,293.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274670785292,9.075971973970809e-09,0.0010274579981341,-0.0228275675326585,0.0,0.0,0.0,-0.0093121603131294,60.0,1.6900992393493652,0.0,-7.197738938202748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780822753906,0.0,0.0,9.64957507676445e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,0.0001016146707115,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780822753906,0.0,0.0,7.50522522139363e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.378173828125,0.0,0.0,0.0001016146707115,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,0.0004820162430405,293.37799072265625,294.1499938964844,295.7412109375,293.6158142089844,295.4984741210937,295.670654296875,293.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028150669299,9.155828095686049e-09,0.0010281415889039,-0.0230366643518209,0.0,0.0,0.0,-0.0093517517670989,60.0,1.710257649421692,0.0,-7.207309948853435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780822753906,0.0,0.0,9.64957507676445e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,0.0001016146707115,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780822753906,0.0,0.0,7.50522522139363e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.378173828125,0.0,0.0,0.0001016146707115,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,0.0004820162430405,293.37799072265625,294.1499938964844,295.7412109375,293.6158142089844,295.4984741210937,295.670654296875,293.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028150669299,9.155828095686049e-09,0.0010281415889039,-0.0230366643518209,0.0,0.0,0.0,-0.0093517517670989,60.0,1.710257649421692,0.0,-7.207309948853435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772277832031,0.0,0.0,9.655355825088918e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.377197265625,0.0,0.0,0.0001016755413729,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.37725830078125,0.0,0.0,7.509721035603434e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,0.0001016755413729,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822326660156,0.0,0.0,0.0004823050112463,293.3768005371094,294.1499938964844,295.768310546875,293.6300048828125,295.5034484863281,295.6983337402344,293.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287668555974,9.22784959556111e-09,0.001028757658787,-0.0232252441346645,0.0,0.0,0.0,-0.009387457743287,60.0,1.7299919128417969,0.0,-7.215947306349335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772277832031,0.0,0.0,9.655355825088918e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.377197265625,0.0,0.0,0.0001016755413729,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.37725830078125,0.0,0.0,7.509721035603434e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,0.0001016755413729,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822326660156,0.0,0.0,0.0004823050112463,293.3768005371094,294.1499938964844,295.768310546875,293.6300048828125,295.5034484863281,295.6983337402344,293.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287668555974,9.22784959556111e-09,0.001028757658787,-0.0232252441346645,0.0,0.0,0.0,-0.009387457743287,60.0,1.7299919128417969,0.0,-7.215947306349335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37652587890625,0.0,0.0,9.659213537815958e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37646484375,0.0,0.0,0.0001017161703202,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37652587890625,0.0,0.0,7.512721640523523e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3766174316406,0.0,0.0,0.0001017161703202,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814392089844,0.0,0.0,0.0004824977368116,293.3757629394531,294.1499938964844,295.7913818359375,293.6419677734375,295.5082702636719,295.72222900390625,293.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291775688529,9.275917811635281e-09,0.0010291682556271,-0.0233511049300432,0.0,0.0,0.0,-0.009411284700036,60.0,1.7464847564697266,0.0,-7.221715492278238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764038085937,0.0,0.0,9.659738861955702e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,0.000101721700048,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764343261719,0.0,0.0,7.51313054934144e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,0.000101721700048,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38134765625,0.0,0.0,0.0004825239593628,293.3756408691406,294.1499938964844,295.7944641113281,293.6435852050781,295.5089416503906,295.7254943847656,293.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292335646227,9.282461910231632e-09,0.0010292242513969,-0.0233682412654161,0.0,0.0,0.0,-0.009414529427886,60.0,1.748733639717102,0.0,-7.22250064200125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756103515625,0.0,0.0,9.663817763794214e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,0.0001017646500258,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756103515625,0.0,0.0,7.516302139265463e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37567138671875,0.0,0.0,0.0001017646500258,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804626464844,0.0,0.0,0.000482727686176,293.3744812011719,294.1499938964844,295.8194580078125,293.65643310546875,295.5145568847656,295.7522888183594,293.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296696564182,9.333278150336357e-09,0.0010296603431925,-0.023501293733716,0.0,0.0,0.0,-0.0094397291541099,60.0,1.7671314477920532,0.0,-7.228600651387751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756103515625,0.0,0.0,9.663817763794214e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,0.0001017646500258,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756103515625,0.0,0.0,7.516302139265463e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37567138671875,0.0,0.0,0.0001017646500258,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804626464844,0.0,0.0,0.000482727686176,293.3744812011719,294.1499938964844,295.8194580078125,293.65643310546875,295.5145568847656,295.7522888183594,293.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296696564182,9.333278150336357e-09,0.0010296603431925,-0.023501293733716,0.0,0.0,0.0,-0.0094397291541099,60.0,1.7671314477920532,0.0,-7.228600651387751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.37518310546875,0.0,0.0,9.66477527981624e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,0.0001017747345031,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,7.517047197325155e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0001017747345031,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800048828125,0.0,0.0,0.0004827755328733,293.3739318847656,294.1499938964844,295.8314208984375,293.6625671386719,295.517578125,295.7652282714844,293.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297709377482,9.345206386512928e-09,0.0010297616245225,-0.0235325247049331,0.0,0.0,0.0,-0.0094456383958458,60.0,1.7754719257354736,0.0,-7.230033105543043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747863769531,0.0,0.0,9.665895049693064e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.374755859375,0.0,0.0,0.0001017865288304,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747863769531,0.0,0.0,7.517918129451573e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748779296875,0.0,0.0,0.0001017865288304,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37957763671875,0.0,0.0,0.0004828314704354,293.37335205078125,294.1499938964844,295.8430480957031,293.6684875488281,295.5206298828125,295.7779235839844,293.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298890992999,9.359161445843256e-09,0.0010298796696588,-0.0235690660774707,0.0,0.0,0.0,-0.0094525506719946,60.0,1.7838013172149658,0.0,-7.231709275856701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739929199219,0.0,0.0,9.667296399129556e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,0.0001018012844724,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739929199219,0.0,0.0,7.519008067902178e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37408447265625,0.0,0.0,0.0001018012844724,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37872314453125,0.0,0.0,0.0004829014651477,293.37225341796875,294.1499938964844,295.8650207519531,293.6795654296875,295.5268859863281,295.8027038574219,293.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300395078957,9.376621257217721e-09,0.0010300301946699,-0.0236147791147232,0.0,0.0,0.0,-0.0094612119719386,60.0,1.7997300624847412,0.0,-7.23380608746993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739929199219,0.0,0.0,9.667296399129556e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,0.0001018012844724,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739929199219,0.0,0.0,7.519008067902178e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37408447265625,0.0,0.0,0.0001018012844724,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37872314453125,0.0,0.0,0.0004829014651477,293.37225341796875,294.1499938964844,295.8650207519531,293.6795654296875,295.5268859863281,295.8027038574219,293.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300395078957,9.376621257217721e-09,0.0010300301946699,-0.0236147791147232,0.0,0.0,0.0,-0.0094612119719386,60.0,1.7997300624847412,0.0,-7.23380608746993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37322998046875,0.0,0.0,9.666861296864226e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731689453125,0.0,0.0,0.0001017967006191,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37322998046875,0.0,0.0,7.518669735873118e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.373291015625,0.0,0.0,0.0001017967006191,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778991699219,0.0,0.0,0.0004828797245863,293.3711853027344,294.1499938964844,295.8851318359375,293.6895751953125,295.533447265625,295.82586669921875,293.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029992592521,9.371197151608612e-09,0.0010299832792952,-0.0236005764454603,0.0,0.0,0.0,-0.0094585195183753,60.0,1.8136615753173828,0.0,-7.233154519781237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37322998046875,0.0,0.0,9.666861296864226e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731689453125,0.0,0.0,0.0001017967006191,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37322998046875,0.0,0.0,7.518669735873118e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.373291015625,0.0,0.0,0.0001017967006191,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778991699219,0.0,0.0,0.0004828797245863,293.3711853027344,294.1499938964844,295.8851318359375,293.6895751953125,295.533447265625,295.82586669921875,293.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029992592521,9.371197151608612e-09,0.0010299832792952,-0.0236005764454603,0.0,0.0,0.0,-0.0094585195183753,60.0,1.8136615753173828,0.0,-7.233154519781237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724365234375,0.0,0.0,9.665876132203266e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724060058594,0.0,0.0,0.0001017863251036,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724365234375,0.0,0.0,7.517903577536345e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,0.0001017863251036,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3770446777344,0.0,0.0,0.000482830510009,293.3701171875,294.1499938964844,295.9031677246094,293.6983642578125,295.5401306152344,295.84783935546875,293.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298888664692,9.358922525848357e-09,0.0010298794368281,-0.0235684383660554,0.0,0.0,0.0,-0.0094524407759308,60.0,1.826684713363648,0.0,-7.231680143604535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724365234375,0.0,0.0,9.665876132203266e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724060058594,0.0,0.0,0.0001017863251036,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724365234375,0.0,0.0,7.517903577536345e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,0.0001017863251036,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3770446777344,0.0,0.0,0.000482830510009,293.3701171875,294.1499938964844,295.9031677246094,293.6983642578125,295.5401306152344,295.84783935546875,293.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298888664692,9.358922525848357e-09,0.0010298794368281,-0.0235684383660554,0.0,0.0,0.0,-0.0094524407759308,60.0,1.826684713363648,0.0,-7.231680143604535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716735839844,0.0,0.0,9.66275911196135e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37164306640625,0.0,0.0,0.0001017535105347,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717041015625,0.0,0.0,7.515479228459299e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37176513671875,0.0,0.0,0.0001017535105347,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3762512207031,0.0,0.0,0.0004826748336199,293.3690795898437,294.1499938964844,295.9189147949219,293.7058410644531,295.5470275878906,295.8678283691406,293.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295556858181,9.320089588982228e-09,0.0010295463725924,-0.0234667602926492,0.0,0.0,0.0,-0.0094331838190555,60.0,1.837219715118408,0.0,-7.227017562172477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716735839844,0.0,0.0,9.66275911196135e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37164306640625,0.0,0.0,0.0001017535105347,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717041015625,0.0,0.0,7.515479228459299e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37176513671875,0.0,0.0,0.0001017535105347,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3762512207031,0.0,0.0,0.0004826748336199,293.3690795898437,294.1499938964844,295.9189147949219,293.7058410644531,295.5470275878906,295.8678283691406,293.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295556858181,9.320089588982228e-09,0.0010295463725924,-0.0234667602926492,0.0,0.0,0.0,-0.0094331838190555,60.0,1.837219715118408,0.0,-7.227017562172477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,9.660952491685748e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37127685546875,0.0,0.0,0.0001017344766296,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,7.514074241044e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,0.0001017344766296,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,0.0004825845826417,293.3685913085937,294.1499938964844,295.92584228515625,293.7090148925781,295.5505065917969,295.8768920898437,293.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293625527992,9.297574266042833e-09,0.0010293532395735,-0.0234078094363212,0.0,0.0,0.0,-0.0094220200553536,60.0,1.841830492019653,0.0,-7.224314657605646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709411621094,0.0,0.0,9.65876315603964e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37091064453125,0.0,0.0,0.0001017114263959,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709411621094,0.0,0.0,7.51237093936652e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,0.0001017114263959,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3754272460937,0.0,0.0,0.0004824752104468,293.3680725097656,294.1499938964844,295.9320983886719,293.7118530273437,295.5539855957031,295.8854064941406,293.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291293729096,9.27029830677384e-09,0.0010291200596839,-0.0233363900333642,0.0,0.0,0.0,-0.0094084981828928,60.0,1.845916748046875,0.0,-7.221041187221999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,9.65371582424268e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37017822265625,0.0,0.0,0.0001016582755255,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,7.508445560233667e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702697753906,0.0,0.0,0.0001016582755255,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746337890625,0.0,0.0,0.0004822230839636,293.3670959472656,294.1499938964844,295.9425354003906,293.71630859375,295.5610046386719,295.9013671875,293.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.207415274659071e-09,0.0010285837342962,-0.0231717377901077,0.0,0.0,0.0,-0.0093773305416107,60.0,1.853082537651062,0.0,-7.213495933910964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,9.65371582424268e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37017822265625,0.0,0.0,0.0001016582755255,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,7.508445560233667e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702697753906,0.0,0.0,0.0001016582755255,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746337890625,0.0,0.0,0.0004822230839636,293.3670959472656,294.1499938964844,295.9425354003906,293.71630859375,295.5610046386719,295.9013671875,293.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.207415274659071e-09,0.0010285837342962,-0.0231717377901077,0.0,0.0,0.0,-0.0093773305416107,60.0,1.853082537651062,0.0,-7.213495933910964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694763183594,0.0,0.0,9.646932448958978e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36944580078125,0.0,0.0,0.0001015868474496,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694763183594,0.0,0.0,7.503169763367623e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695678710937,0.0,0.0,0.0001015868474496,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3738708496094,0.0,0.0,0.0004818842571694,293.3661193847656,294.1499938964844,295.95001220703125,293.71905517578125,295.5680236816406,295.9146728515625,293.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278694098815,9.122899768954085e-09,0.0010278603294864,-0.022950442507863,0.0,0.0,0.0,-0.0093354294076561,60.0,1.857316374778748,0.0,-7.203362173413552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694763183594,0.0,0.0,9.646932448958978e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36944580078125,0.0,0.0,0.0001015868474496,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694763183594,0.0,0.0,7.503169763367623e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695678710937,0.0,0.0,0.0001015868474496,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3738708496094,0.0,0.0,0.0004818842571694,293.3661193847656,294.1499938964844,295.95001220703125,293.71905517578125,295.5680236816406,295.9146728515625,293.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278694098815,9.122899768954085e-09,0.0010278603294864,-0.022950442507863,0.0,0.0,0.0,-0.0093354294076561,60.0,1.857316374778748,0.0,-7.203362173413552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3688049316406,0.0,0.0,9.641545329941437e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,0.0001015301168081,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3688049316406,0.0,0.0,7.498979539377615e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3688659667969,0.0,0.0,0.0001015301168081,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731384277344,0.0,0.0,0.0004816151340492,293.3652038574219,294.1499938964844,295.95513916015625,293.7207946777344,295.57470703125,295.9252624511719,293.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272955987602,9.055778349420509e-09,0.0010272865183651,-0.022774688899517,0.0,0.0,0.0,-0.0093021551147103,60.0,1.8601027727127075,0.0,-7.195318829644749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,9.641320502851158e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687438964844,0.0,0.0,0.0001015277448459,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,7.498804916394874e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,0.0001015277448459,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37310791015625,0.0,0.0,0.0004816038999706,293.3651733398437,294.1499938964844,295.955322265625,293.7208557128906,295.57501220703125,295.9257202148437,293.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272716172039,9.052973481971094e-09,0.0010272625368088,-0.0227673463523387,0.0,0.0,0.0,-0.0093007646501064,60.0,1.8602187633514404,0.0,-7.194983453473469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680725097656,0.0,0.0,9.63805359788239e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680419921875,0.0,0.0,0.0001014933441183,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680725097656,0.0,0.0,7.496264151996002e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681640625,0.0,0.0,0.0001014933441183,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3723449707031,0.0,0.0,0.0004814407438971,293.3642272949219,294.1499938964844,295.9595642089844,293.72247314453125,295.5819091796875,295.9350280761719,293.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923302561,9.012277146780434e-09,0.0010269142221659,-0.0226607825607061,0.0,0.0,0.0,-0.0092805884778499,60.0,1.8621892929077148,0.0,-7.190109130306156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680725097656,0.0,0.0,9.63805359788239e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680419921875,0.0,0.0,0.0001014933441183,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680725097656,0.0,0.0,7.496264151996002e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681640625,0.0,0.0,0.0001014933441183,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3723449707031,0.0,0.0,0.0004814407438971,293.3642272949219,294.1499938964844,295.9595642089844,293.72247314453125,295.5819091796875,295.9350280761719,293.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923302561,9.012277146780434e-09,0.0010269142221659,-0.0226607825607061,0.0,0.0,0.0,-0.0092805884778499,60.0,1.8621892929077148,0.0,-7.190109130306156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,9.637459152145313e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677062988281,0.0,0.0,0.0001014870867948,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,7.495802128687501e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677978515625,0.0,0.0,0.0001014870867948,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719787597656,0.0,0.0,0.00048141105799,293.3638000488281,294.1499938964844,295.9613037109375,293.7232360839844,295.5853576660156,295.93896484375,293.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268610203638,9.004873291473814e-09,0.001026852056384,-0.0226413942873477,0.0,0.0,0.0,-0.0092769237235188,60.0,1.8629753589630127,0.0,-7.189222372971926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
