time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674011230469,0.0,0.0,9.637165203457698e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36737060546875,0.0,0.0,0.0001014839872368,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674011230469,0.0,0.0,7.495572936022654e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674621582031,0.0,0.0,0.0001014839872368,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,0.0004813963605556,293.36334228515625,294.1499938964844,295.9627990722656,293.72393798828125,295.5887756347656,295.9426574707031,293.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268299374729,9.001205114600452e-09,0.0010268209734931,-0.0226317904889583,0.0,0.0,0.0,-0.0092751067131757,60.0,1.863710880279541,0.0,-7.188782547018492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36669921875,0.0,0.0,9.638063056627288e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,0.0001014934459817,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667297363281,0.0,0.0,7.496271427953616e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667907714844,0.0,0.0,0.0001014934459817,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0004814412095583,293.3624572753906,294.1499938964844,295.9651184082031,293.7252502441406,295.5955505371094,295.9491271972656,293.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012390833618156e-09,0.0010269146878272,-0.0226610824465751,0.0,0.0,0.0,-0.0092806424945592,60.0,1.86497163772583,0.0,-7.190122630618134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36669921875,0.0,0.0,9.638063056627288e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,0.0001014934459817,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667297363281,0.0,0.0,7.496271427953616e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667907714844,0.0,0.0,0.0001014934459817,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0004814412095583,293.3624572753906,294.1499938964844,295.9651184082031,293.7252502441406,295.5955505371094,295.9491271972656,293.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012390833618156e-09,0.0010269146878272,-0.0226610824465751,0.0,0.0,0.0,-0.0092806424945592,60.0,1.86497163772583,0.0,-7.190122630618134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660583496094,0.0,0.0,9.6427982498426e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,0.0001015433081192,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660583496094,0.0,0.0,7.499954517697915e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0001015433081192,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37017822265625,0.0,0.0,0.0004816777363885,293.3616027832031,294.1499938964844,295.966552734375,293.7264099121094,295.6020812988281,295.9527893066406,293.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027428661473,9.071389861503576e-09,0.0010274195810779,-0.022815566509962,0.0,0.0,0.0,-0.0093098925426602,60.0,1.865764737129212,0.0,-7.197189688668004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660583496094,0.0,0.0,9.6427982498426e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,0.0001015433081192,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660583496094,0.0,0.0,7.499954517697915e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0001015433081192,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37017822265625,0.0,0.0,0.0004816777363885,293.3616027832031,294.1499938964844,295.966552734375,293.7264099121094,295.6020812988281,295.9527893066406,293.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027428661473,9.071389861503576e-09,0.0010274195810779,-0.022815566509962,0.0,0.0,0.0,-0.0093098925426602,60.0,1.865764737129212,0.0,-7.197189688668004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36541748046875,0.0,0.0,9.647546539781616e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653869628906,0.0,0.0,0.0001015933157759,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36541748046875,0.0,0.0,7.503647066187114e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.365478515625,0.0,0.0,0.0001015933157759,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694763183594,0.0,0.0,0.0004819149326067,293.3607788085937,294.1499938964844,295.9672546386719,293.7274169921875,295.60858154296875,295.9564208984375,293.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279346024617,9.130548761504542e-09,0.0010279255220666,-0.0229704715311527,0.0,0.0,0.0,-0.0093392198905348,60.0,1.8665578365325928,0.0,-7.20427948408542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36541748046875,0.0,0.0,9.647546539781616e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653869628906,0.0,0.0,0.0001015933157759,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36541748046875,0.0,0.0,7.503647066187114e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.365478515625,0.0,0.0,0.0001015933157759,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694763183594,0.0,0.0,0.0004819149326067,293.3607788085937,294.1499938964844,295.9672546386719,293.7274169921875,295.60858154296875,295.9564208984375,293.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279346024617,9.130548761504542e-09,0.0010279255220666,-0.0229704715311527,0.0,0.0,0.0,-0.0093392198905348,60.0,1.8665578365325928,0.0,-7.20427948408542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,9.654543100623414e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36474609375,0.0,0.0,0.0001016669848468,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,7.509088754886761e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648681640625,0.0,0.0,0.0001016669848468,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3688049316406,0.0,0.0,0.0004822644114028,293.3599548339844,294.1499938964844,295.9672546386719,293.7283020019531,295.6150207519531,295.9592590332031,293.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286795441061,9.217712815257071e-09,0.0010286703472957,-0.0231987033039331,0.0,0.0,0.0,-0.0093824286013841,60.0,1.867200493812561,0.0,-7.21473156772845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,9.654543100623414e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36474609375,0.0,0.0,0.0001016669848468,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,7.509088754886761e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648681640625,0.0,0.0,0.0001016669848468,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3688049316406,0.0,0.0,0.0004822644114028,293.3599548339844,294.1499938964844,295.9672546386719,293.7283020019531,295.6150207519531,295.9592590332031,293.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286795441061,9.217712815257071e-09,0.0010286703472957,-0.0231987033039331,0.0,0.0,0.0,-0.0093824286013841,60.0,1.867200493812561,0.0,-7.21473156772845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644714355469,0.0,0.0,9.658483031671494e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,0.000101708479633,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644714355469,0.0,0.0,7.512153388233855e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645324707031,0.0,0.0,0.000101708479633,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36846923828125,0.0,0.0,0.0004824612406082,293.35955810546875,294.1499938964844,295.9670104980469,293.7286682128906,295.6181945800781,295.96051025390625,293.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291010839864,9.266809541941257e-09,0.0010290917707607,-0.0233272556215524,0.0,0.0,0.0,-0.0094067761674523,60.0,1.867481231689453,0.0,-7.220621967007902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,9.663269884185866e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,0.0001017588874674,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,7.515876495745033e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642272949219,0.0,0.0,0.0001017588874674,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,0.0004827003285754,293.3591613769531,294.1499938964844,295.96661376953125,293.72900390625,295.621337890625,295.9613952636719,293.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296108666807,9.326446281932022e-09,0.0010296014370396,-0.0234834048897027,0.0,0.0,0.0,-0.0094363391399383,60.0,1.8677105903625488,0.0,-7.227780685070685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,9.67374726315029e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634948730469,0.0,0.0,0.0001018692200887,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,7.524025568272918e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,0.0001018692200887,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674621582031,0.0,0.0,0.0004832237318623,293.3583679199219,294.1499938964844,295.9654541015625,293.7296142578125,295.6275634765625,295.962646484375,293.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307254269719,9.456988081524288e-09,0.0010307158809155,-0.0238252039998769,0.0,0.0,0.0,-0.0095010455697774,60.0,1.868125081062317,0.0,-7.243463073791645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,9.67374726315029e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634948730469,0.0,0.0,0.0001018692200887,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,7.524025568272918e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,0.0001018692200887,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674621582031,0.0,0.0,0.0004832237318623,293.3583679199219,294.1499938964844,295.9654541015625,293.7296142578125,295.6275634765625,295.962646484375,293.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307254269719,9.456988081524288e-09,0.0010307158809155,-0.0238252039998769,0.0,0.0,0.0,-0.0095010455697774,60.0,1.868125081062317,0.0,-7.243463073791645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,9.686200064606965e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629150390625,0.0,0.0,0.0001020003546727,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,7.53371132304892e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630065917969,0.0,0.0,0.0001020003546727,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667907714844,0.0,0.0,0.0004838457680307,293.35760498046875,294.1499938964844,295.9638061523437,293.7300720214844,295.63360595703125,295.962890625,293.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032052678056,9.612140416948025e-09,0.0010320430155843,-0.0242314282804727,0.0,0.0,0.0,-0.0095779635012149,60.0,1.86846137046814,0.0,-7.262123347118178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,9.686200064606965e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629150390625,0.0,0.0,0.0001020003546727,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,7.53371132304892e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630065917969,0.0,0.0,0.0001020003546727,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667907714844,0.0,0.0,0.0004838457680307,293.35760498046875,294.1499938964844,295.9638061523437,293.7300720214844,295.63360595703125,295.962890625,293.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032052678056,9.612140416948025e-09,0.0010320430155843,-0.0242314282804727,0.0,0.0,0.0,-0.0095779635012149,60.0,1.86846137046814,0.0,-7.262123347118178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623352050781,0.0,0.0,9.699779184302316e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001021433490677,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623352050781,0.0,0.0,7.544273103121668e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,0.0001021433490677,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0004845240619033,293.3568420410156,294.1499938964844,295.9617614746094,293.7304077148437,295.6395568847656,295.962646484375,293.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334990220144,9.781324195046182e-09,0.0010334892431274,-0.0246743783354759,0.0,0.0,0.0,-0.0096618328243494,60.0,1.8687870502471924,0.0,-7.282499581151569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623352050781,0.0,0.0,9.699779184302316e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001021433490677,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623352050781,0.0,0.0,7.544273103121668e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,0.0001021433490677,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0004845240619033,293.3568420410156,294.1499938964844,295.9617614746094,293.7304077148437,295.6395568847656,295.962646484375,293.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334990220144,9.781324195046182e-09,0.0010334892431274,-0.0246743783354759,0.0,0.0,0.0,-0.0096618328243494,60.0,1.8687870502471924,0.0,-7.282499581151569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,9.71539193415083e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.000102307756606,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,7.556415948783979e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,0.000102307756606,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36553955078125,0.0,0.0,0.0004853039572481,293.35614013671875,294.1499938964844,295.9594116210937,293.73065185546875,295.6452941894531,295.9614562988281,293.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351629462093,9.975846815279963e-09,0.0010351529344916,-0.0251836478710174,0.0,0.0,0.0,-0.0097582675516605,60.0,1.869123697280884,0.0,-7.305961702286369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,9.71539193415083e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.000102307756606,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,7.556415948783979e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,0.000102307756606,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36553955078125,0.0,0.0,0.0004853039572481,293.35614013671875,294.1499938964844,295.9594116210937,293.73065185546875,295.6452941894531,295.9614562988281,293.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351629462093,9.975846815279963e-09,0.0010351529344916,-0.0251836478710174,0.0,0.0,0.0,-0.0097582675516605,60.0,1.869123697280884,0.0,-7.305961702286369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,9.723277617013082e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614501953125,0.0,0.0,0.0001023907971102,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,7.562548853456974e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,0.0001023907971102,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3652038574219,0.0,0.0,0.0004856978484895,293.35577392578125,294.1499938964844,295.9581298828125,293.730712890625,295.64813232421875,295.9608459472656,293.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360045125707,1.0074091782996676e-08,0.0010359943844377,-0.0254408530890941,0.0,0.0,0.0,-0.0098069785162806,60.0,1.869303822517395,0.0,-7.31782634488809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,9.731664613354952e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,0.0001024791126837,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,7.569072477053851e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,0.0001024791126837,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648986816406,0.0,0.0,0.0004861167981289,293.3554382324219,294.1499938964844,295.9568176269531,293.7307434082031,295.65093994140625,295.96002197265625,293.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368978837504,1.0178587750431234e-08,0.0010368877556174,-0.0257144141942262,0.0,0.0,0.0,-0.0098587805405259,60.0,1.8695054054260247,0.0,-7.33045553147349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,9.749021410243586e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.360595703125,0.0,0.0,0.000102661892015,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,7.582572288811207e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.000102661892015,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642883300781,0.0,0.0,0.000486983830342,293.354736328125,294.1499938964844,295.9540710449219,293.7307434082031,295.6564636230469,295.9582214355469,293.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484409659508e-08,0.0010387350339442,-0.0262805446982383,0.0,0.0,0.0,-0.0099659794941544,60.0,1.8699440956115725,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,9.749021410243586e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.360595703125,0.0,0.0,0.000102661892015,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,7.582572288811207e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.000102661892015,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642883300781,0.0,0.0,0.000486983830342,293.354736328125,294.1499938964844,295.9540710449219,293.7307434082031,295.6564636230469,295.9582214355469,293.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484409659508e-08,0.0010387350339442,-0.0262805446982383,0.0,0.0,0.0,-0.0099659794941544,60.0,1.8699440956115725,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,9.767734445631504e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,0.000102858946775,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.360107421875,0.0,0.0,7.597126386826858e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36016845703125,0.0,0.0,0.000102858946775,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637084960937,0.0,0.0,0.0004879185580648,293.35406494140625,294.1499938964844,295.95123291015625,293.7306213378906,295.6617431640625,295.9559020996094,293.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407398222014,1.0627989155409525e-08,0.0010407292284071,-0.0268908534198999,0.0,0.0,0.0,-0.0100815612822771,60.0,1.870509505271912,0.0,-7.384895894801957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,9.767734445631504e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,0.000102858946775,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.360107421875,0.0,0.0,7.597126386826858e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36016845703125,0.0,0.0,0.000102858946775,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637084960937,0.0,0.0,0.0004879185580648,293.35406494140625,294.1499938964844,295.95123291015625,293.7306213378906,295.6617431640625,295.9559020996094,293.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407398222014,1.0627989155409525e-08,0.0010407292284071,-0.0268908534198999,0.0,0.0,0.0,-0.0100815612822771,60.0,1.870509505271912,0.0,-7.384895894801957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,9.786792361410336e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595275878906,0.0,0.0,0.000103059632238,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,7.611949695274234e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,0.000103059632238,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631286621094,0.0,0.0,0.000488870544359,293.3534240722656,294.1499938964844,295.9483642578125,293.7304077148437,295.6669921875,295.9535217285156,293.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427698725834,1.0865436550488994e-08,0.0010427589295431,-0.0275123976171016,0.0,0.0,0.0,-0.0101992711424827,60.0,1.8711316585540767,0.0,-7.41374179824561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,9.786792361410336e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595275878906,0.0,0.0,0.000103059632238,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,7.611949695274234e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,0.000103059632238,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631286621094,0.0,0.0,0.000488870544359,293.3534240722656,294.1499938964844,295.9483642578125,293.7304077148437,295.6669921875,295.9535217285156,293.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427698725834,1.0865436550488994e-08,0.0010427589295431,-0.0275123976171016,0.0,0.0,0.0,-0.0101992711424827,60.0,1.8711316585540767,0.0,-7.41374179824561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,9.806718298932536e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590087890625,0.0,0.0,0.0001032694635796,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,7.627447484992445e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591003417969,0.0,0.0,0.0001032694635796,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,0.0004898658953607,293.3528137207031,294.1499938964844,295.9455871582031,293.7300720214844,295.6720275878906,295.9508972167969,293.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448935208842,1.1113705511434093e-08,0.0010448824614286,-0.028162233531475,0.0,0.0,0.0,-0.0103223519399762,60.0,1.8719526529312127,0.0,-7.443961180797487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,9.806718298932536e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590087890625,0.0,0.0,0.0001032694635796,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,7.627447484992445e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591003417969,0.0,0.0,0.0001032694635796,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,0.0004898658953607,293.3528137207031,294.1499938964844,295.9455871582031,293.7300720214844,295.6720275878906,295.9508972167969,293.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448935208842,1.1113705511434093e-08,0.0010448824614286,-0.028162233531475,0.0,0.0,0.0,-0.0103223519399762,60.0,1.8719526529312127,0.0,-7.443961180797487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,9.81675329967402e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,0.000103375139588,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,7.635252404725179e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588562011719,0.0,0.0,0.000103375139588,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,0.0004903671215288,293.3525085449219,294.1499938964844,295.9442443847656,293.7298889160156,295.67449951171875,295.9495849609375,293.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459634941071,1.123873172304002e-08,0.0010459522018209,-0.0284894723445177,0.0,0.0,0.0,-0.0103843361139297,60.0,1.8724045753479004,0.0,-7.459203033022278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585205078125,0.0,0.0,9.826845780480652e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584899902344,0.0,0.0,0.0001034814195008,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585205078125,0.0,0.0,7.643102435395122e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,0.0001034814195008,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,0.0004908713162876,293.3522033691406,294.1499938964844,295.94293212890625,293.72967529296875,295.6769104003906,295.9482727050781,293.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470388224348,1.1364482688236421e-08,0.0010470274137333,-0.0288185980170965,0.0,0.0,0.0,-0.0104466760531067,60.0,1.8729006052017207,0.0,-7.474549335029226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,9.847101318882778e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,0.0001036947141983,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,7.658856338821352e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,0.0001036947141983,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,0.0004918830818496,293.3515930175781,294.1499938964844,295.9405212402344,293.7291564941406,295.68170166015625,295.9456787109375,293.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616848816231597e-08,0.0010491845896467,-0.0294790863990783,0.0,0.0,0.0,-0.0105717806145548,60.0,1.8739937543869016,0.0,-7.50539399518857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,9.847101318882778e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,0.0001036947141983,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,7.658856338821352e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,0.0001036947141983,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,0.0004918830818496,293.3515930175781,294.1499938964844,295.9405212402344,293.7291564941406,295.68170166015625,295.9456787109375,293.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616848816231597e-08,0.0010491845896467,-0.0294790863990783,0.0,0.0,0.0,-0.0105717806145548,60.0,1.8739937543869016,0.0,-7.50539399518857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0001039064882206,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,7.674498192500323e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35760498046875,0.0,0.0,0.0001039064882206,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,0.0004928876296617,293.3510437011719,294.1499938964844,295.9383850097656,293.72857666015625,295.68634033203125,295.9433288574219,293.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513389715924,1.1867411942034778e-08,0.0010513270972296,-0.030134817585349,0.0,0.0,0.0,-0.0106959957629442,60.0,1.8753266334533687,0.0,-7.536080914860578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0001039064882206,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,7.674498192500323e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35760498046875,0.0,0.0,0.0001039064882206,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,0.0004928876296617,293.3510437011719,294.1499938964844,295.9383850097656,293.72857666015625,295.68634033203125,295.9433288574219,293.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513389715924,1.1867411942034778e-08,0.0010513270972296,-0.030134817585349,0.0,0.0,0.0,-0.0106959957629442,60.0,1.8753266334533687,0.0,-7.536080914860578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570861816406,0.0,0.0,9.887113992590456e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570556640625,0.0,0.0,0.0001041160721797,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570861816406,0.0,0.0,7.689977792324498e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3571472167969,0.0,0.0,0.0001041160721797,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,0.0004938818165101,293.3504943847656,294.1499938964844,295.9366149902344,293.7279052734375,295.6908874511719,295.9411926269531,293.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115385139566117e-08,0.0010534476023167,-0.0307837314903736,0.0,0.0,0.0,-0.0108189266175031,60.0,1.8767684698104856,0.0,-7.56651203914771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570861816406,0.0,0.0,9.887113992590456e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570556640625,0.0,0.0,0.0001041160721797,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570861816406,0.0,0.0,7.689977792324498e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3571472167969,0.0,0.0,0.0001041160721797,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,0.0004938818165101,293.3504943847656,294.1499938964844,295.9366149902344,293.7279052734375,295.6908874511719,295.9411926269531,293.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115385139566117e-08,0.0010534476023167,-0.0307837314903736,0.0,0.0,0.0,-0.0108189266175031,60.0,1.8767684698104856,0.0,-7.56651203914771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35662841796875,0.0,0.0,9.906708146445452e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565979003906,0.0,0.0,0.0001043224037857,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35662841796875,0.0,0.0,7.705217285547405e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.356689453125,0.0,0.0,0.0001043224037857,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,0.0004948605783283,293.3499755859375,294.1499938964844,295.935302734375,293.7271728515625,295.6954040527344,295.9392395019531,293.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359516965432249e-08,0.0010555355111137,-0.031422559171915,0.0,0.0,0.0,-0.0109399557113647,60.0,1.8783581256866453,0.0,-7.596532469733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35662841796875,0.0,0.0,9.906708146445452e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565979003906,0.0,0.0,0.0001043224037857,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35662841796875,0.0,0.0,7.705217285547405e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.356689453125,0.0,0.0,0.0001043224037857,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,0.0004948605783283,293.3499755859375,294.1499938964844,295.935302734375,293.7271728515625,295.6954040527344,295.9392395019531,293.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359516965432249e-08,0.0010555355111137,-0.031422559171915,0.0,0.0,0.0,-0.0109399557113647,60.0,1.8783581256866453,0.0,-7.596532469733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563842773437,0.0,0.0,9.91604829323478e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,0.0001044207674567,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563842773437,0.0,0.0,7.712482329225168e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564453125,0.0,0.0,0.0001044207674567,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35968017578125,0.0,0.0,0.0004953271709382,293.3497009277344,294.1499938964844,295.9348449707031,293.7267761230469,295.6976013183594,295.93853759765625,293.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475893207408717e-08,0.0010565295815467,-0.0317270681262016,0.0,0.0,0.0,-0.010997642762959,60.0,1.879326581954956,0.0,-7.61086340617112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,9.92539498838596e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35614013671875,0.0,0.0,0.0001045191893354,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,7.719751738477498e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562316894531,0.0,0.0,0.0001045191893354,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,0.0004957939963787,293.3494567871094,294.1499938964844,295.9345092773437,293.7263488769531,295.6997985839844,295.93780517578125,293.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.25923422800156e-08,0.001057525165379,-0.0320317633450031,0.0,0.0,0.0,-0.0110553707927465,60.0,1.8802918195724487,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
