time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,9.943511395249516e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,0.000104709957668,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,7.733842357993126e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35577392578125,0.0,0.0,0.000104709957668,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35894775390625,0.0,0.0,0.000496698950883,293.34893798828125,294.1499938964844,295.934326171875,293.7254638671875,295.7041320800781,295.93670654296875,293.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818066608133453e-08,0.0010594568448141,-0.0326223485171794,0.0,0.0,0.0,-0.0111672794446349,60.0,1.882384181022644,0.0,-7.653078881730836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,9.943511395249516e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,0.000104709957668,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,7.733842357993126e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35577392578125,0.0,0.0,0.000104709957668,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35894775390625,0.0,0.0,0.000496698950883,293.34893798828125,294.1499938964844,295.934326171875,293.7254638671875,295.7041320800781,295.93670654296875,293.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818066608133453e-08,0.0010594568448141,-0.0326223485171794,0.0,0.0,0.0,-0.0111672794446349,60.0,1.882384181022644,0.0,-7.653078881730836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,7.746707706246525e-05,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553771972656,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584899902344,0.0,0.0,0.0004975252668373,293.3484802246094,294.1499938964844,295.9347839355469,293.7245483398437,295.7084045410156,295.9364318847656,293.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612313635647,1.3024171074960122e-08,0.0010612183250486,-0.0331615768373012,0.0,0.0,0.0,-0.0112694492563605,60.0,1.8849059343338013,0.0,-7.678563207491609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,7.746707706246525e-05,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553771972656,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584899902344,0.0,0.0,0.0004975252668373,293.3484802246094,294.1499938964844,295.9347839355469,293.7245483398437,295.7084045410156,295.9364318847656,293.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612313635647,1.3024171074960122e-08,0.0010612183250486,-0.0331615768373012,0.0,0.0,0.0,-0.0112694492563605,60.0,1.8849059343338013,0.0,-7.678563207491609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,9.975865395972504e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,0.0001050506689352,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,7.759006257401779e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,0.0001050506689352,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,0.0004983151447959,293.3480224609375,294.1499938964844,295.93603515625,293.7235412597656,295.712646484375,295.9365234375,293.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629181051626,1.3221185923839585e-08,0.0010629048338159,-0.0336769968271255,0.0,0.0,0.0,-0.0113671282306313,60.0,1.8875828981399536,0.0,-7.702962534494874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,9.975865395972504e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,0.0001050506689352,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,7.759006257401779e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,0.0001050506689352,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,0.0004983151447959,293.3480224609375,294.1499938964844,295.93603515625,293.7235412597656,295.712646484375,295.9365234375,293.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629181051626,1.3221185923839585e-08,0.0010629048338159,-0.0336769968271255,0.0,0.0,0.0,-0.0113671282306313,60.0,1.8875828981399536,0.0,-7.702962534494874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,9.990250691771509e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544616699219,0.0,0.0,0.0001052021470968,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,7.770194497425109e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35455322265625,0.0,0.0,0.0001052021470968,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575744628906,0.0,0.0,0.0004990337183699,293.3475646972656,294.1499938964844,295.9380798339844,293.7225036621094,295.71685791015625,295.9372863769531,293.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644497815519,1.3400414999864552e-08,0.0010644363937899,-0.0341458618640899,0.0,0.0,0.0,-0.0114559736102819,60.0,1.8905802965164185,0.0,-7.7251932850686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,9.990250691771509e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544616699219,0.0,0.0,0.0001052021470968,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,7.770194497425109e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35455322265625,0.0,0.0,0.0001052021470968,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575744628906,0.0,0.0,0.0004990337183699,293.3475646972656,294.1499938964844,295.9380798339844,293.7225036621094,295.71685791015625,295.9372863769531,293.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644497815519,1.3400414999864552e-08,0.0010644363937899,-0.0341458618640899,0.0,0.0,0.0,-0.0114559736102819,60.0,1.8905802965164185,0.0,-7.7251932850686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35430908203125,0.0,0.0,9.99622352537699e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,0.0001052650477504,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35430908203125,0.0,0.0,7.774840923957527e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,0.0001052650477504,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,0.0004993320908397,293.34735107421875,294.1499938964844,295.939453125,293.7219543457031,295.71893310546875,295.9383239746094,293.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650848271325,1.3474836357829645e-08,0.0010650713229551,-0.0343405455350875,0.0,0.0,0.0,-0.0114928605034947,60.0,1.8923393487930296,0.0,-7.734433893347159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540954589844,0.0,0.0,0.000100026052678,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35406494140625,0.0,0.0,0.0001053322484949,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540954589844,0.0,0.0,7.779803854646161e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541564941406,0.0,0.0,0.0001053322484949,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3571472167969,0.0,0.0,0.0004996508359909,293.3471374511719,294.1499938964844,295.9410400390625,293.7214050292969,295.7210388183594,295.9391174316406,293.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657651582732,1.35543505308533e-08,0.0010657515376806,-0.0345485433936119,0.0,0.0,0.0,-0.0115322805941104,60.0,1.8940188884735107,0.0,-7.744312569002433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0001001346754492,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,0.0001054466338246,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,7.78825196903199e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,0.0001054466338246,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0005001934478059,293.34674072265625,294.1499938964844,295.94500732421875,293.7202453613281,295.7252197265625,295.9415588378906,293.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669237235561,1.3689685829376684e-08,0.0010669099865481,-0.0349025540053844,0.0,0.0,0.0,-0.0115993786603212,60.0,1.897727131843567,0.0,-7.761140352613438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0001001346754492,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,0.0001054466338246,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,7.78825196903199e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,0.0001054466338246,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0005001934478059,293.34674072265625,294.1499938964844,295.94500732421875,293.7202453613281,295.7252197265625,295.9415588378906,293.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669237235561,1.3689685829376684e-08,0.0010669099865481,-0.0349025540053844,0.0,0.0,0.0,-0.0115993786603212,60.0,1.897727131843567,0.0,-7.761140352613438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,0.0001002123899525,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35333251953125,0.0,0.0,0.0001055284737958,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,7.794296834617853e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,0.0001055284737958,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,0.0005005816346965,293.34637451171875,294.1499938964844,295.95001220703125,293.71905517578125,295.7294616699219,295.9452819824219,293.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677507380023,1.3786515928870813e-08,0.0010677370009943,-0.0351558364927768,0.0,0.0,0.0,-0.0116473762318491,60.0,1.901777982711792,0.0,-7.773191867954665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,0.0001002123899525,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35333251953125,0.0,0.0,0.0001055284737958,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,7.794296834617853e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,0.0001055284737958,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,0.0005005816346965,293.34637451171875,294.1499938964844,295.95001220703125,293.71905517578125,295.7294616699219,295.9452819824219,293.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677507380023,1.3786515928870813e-08,0.0010677370009943,-0.0351558364927768,0.0,0.0,0.0,-0.0116473762318491,60.0,1.901777982711792,0.0,-7.773191867954665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35302734375,0.0,0.0,0.0001002686985884,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.0001055877655744,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35302734375,0.0,0.0,7.79867623350583e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,0.0001055877655744,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35595703125,0.0,0.0,0.0005008628941141,293.34600830078125,294.1499938964844,295.9549865722656,293.7171936035156,295.7336730957031,295.9488830566406,293.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683536529541,1.3856674030421344e-08,0.0010683397995308,-0.0353393442928791,0.0,0.0,0.0,-0.0116821713745594,60.0,1.9052287340164185,0.0,-7.781929411976307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35302734375,0.0,0.0,0.0001002686985884,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.0001055877655744,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35302734375,0.0,0.0,7.79867623350583e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,0.0001055877655744,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35595703125,0.0,0.0,0.0005008628941141,293.34600830078125,294.1499938964844,295.9549865722656,293.7171936035156,295.7336730957031,295.9488830566406,293.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683536529541,1.3856674030421344e-08,0.0010683397995308,-0.0353393442928791,0.0,0.0,0.0,-0.0116821713745594,60.0,1.9052287340164185,0.0,-7.781929411976307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.0,0.0,0.0001003026336547,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,0.0001056235050782,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.0,0.0,7.801315950928256e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35272216796875,0.0,0.0,0.0001056235050782,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555908203125,0.0,0.0,0.0005010323948226,293.3456726074219,294.1499938964844,295.958984375,293.71405029296875,295.7378845214844,295.95263671875,293.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687148896977,1.3898955764091171e-08,0.0010687010362744,-0.0354499369859695,0.0,0.0,0.0,-0.0117031307891011,60.0,1.9082345962524407,0.0,-7.787198086361968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.0,0.0,0.0001003026336547,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,0.0001056235050782,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.0,0.0,7.801315950928256e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35272216796875,0.0,0.0,0.0001056235050782,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555908203125,0.0,0.0,0.0005010323948226,293.3456726074219,294.1499938964844,295.958984375,293.71405029296875,295.7378845214844,295.95263671875,293.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687148896977,1.3898955764091171e-08,0.0010687010362744,-0.0354499369859695,0.0,0.0,0.0,-0.0117031307891011,60.0,1.9082345962524407,0.0,-7.787198086361968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525085449219,0.0,0.0,0.0001003124343696,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524780273437,0.0,0.0,0.0001056338223861,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525085449219,0.0,0.0,7.802078471286222e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,0.0001056338223861,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,0.0005010814056731,293.3454895019531,294.1499938964844,295.960693359375,293.71209716796875,295.739990234375,295.9544982910156,293.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688174515962,1.3911167329183629e-08,0.0010688035981729,-0.0354818776249885,0.0,0.0,0.0,-0.0117091741412878,60.0,1.9095743894577024,0.0,-7.788720068901966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,0.0001003079232759,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,0.0001056290711858,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,7.801727042533457e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,0.0001056290711858,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.355224609375,0.0,0.0,0.0005010588211007,293.3453369140625,294.1499938964844,295.9621887207031,293.7098693847656,295.7420959472656,295.9562072753906,293.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687680914998,1.3905539830716409e-08,0.0010687542380765,-0.0354671590030193,0.0,0.0,0.0,-0.0117063783109188,60.0,1.9103947877883911,0.0,-7.788018763221771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,0.0001002851058728,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,0.0001056050459737,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,7.799952436471358e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,0.0001056050459737,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,0.0005009448505006,293.3450012207031,294.1499938964844,295.9647827148437,293.7047424316406,295.7462463378906,295.9593811035156,293.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685274610295,1.3877112792215485e-08,0.0010685136076062,-0.0353928059339523,0.0,0.0,0.0,-0.0116922985762357,60.0,1.9115270376205444,0.0,-7.784475997141271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,0.0001002851058728,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,0.0001056050459737,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,7.799952436471358e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,0.0001056050459737,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,0.0005009448505006,293.3450012207031,294.1499938964844,295.9647827148437,293.7047424316406,295.7462463378906,295.9593811035156,293.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685274610295,1.3877112792215485e-08,0.0010685136076062,-0.0353928059339523,0.0,0.0,0.0,-0.0116922985762357,60.0,1.9115270376205444,0.0,-7.784475997141271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,0.0001002375211101,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,0.0001055549364537,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,7.796251884428784e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517761230469,0.0,0.0,0.0001055549364537,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,0.0005007071886211,293.3447265625,294.1499938964844,295.96697998046875,293.6988830566406,295.7503662109375,295.9621887207031,293.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680197738111,1.3817821553629985e-08,0.0010680059203878,-0.0352377220988273,0.0,0.0,0.0,-0.0116629023104906,60.0,1.9117499589920044,0.0,-7.777090615945782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,0.0001002375211101,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,0.0001055549364537,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,7.796251884428784e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517761230469,0.0,0.0,0.0001055549364537,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,0.0005007071886211,293.3447265625,294.1499938964844,295.96697998046875,293.6988830566406,295.7503662109375,295.9621887207031,293.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680197738111,1.3817821553629985e-08,0.0010680059203878,-0.0352377220988273,0.0,0.0,0.0,-0.0116629023104906,60.0,1.9117499589920044,0.0,-7.777090615945782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514709472656,0.0,0.0,0.0001001600321615,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,0.000105473336589,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514709472656,0.0,0.0,7.790224481141195e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.000105473336589,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542175292969,0.0,0.0,0.000500320107676,293.3444519042969,294.1499938964844,295.96893310546875,293.6924743652344,295.75445556640625,295.964599609375,293.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671931086108,1.3721267677624382e-08,0.0010671794880181,-0.0349851660430431,0.0,0.0,0.0,-0.0116150313988327,60.0,1.911056399345398,0.0,-7.765070364484927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514709472656,0.0,0.0,0.0001001600321615,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,0.000105473336589,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514709472656,0.0,0.0,7.790224481141195e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.000105473336589,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542175292969,0.0,0.0,0.000500320107676,293.3444519042969,294.1499938964844,295.96893310546875,293.6924743652344,295.75445556640625,295.964599609375,293.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671931086108,1.3721267677624382e-08,0.0010671794880181,-0.0349851660430431,0.0,0.0,0.0,-0.0116150313988327,60.0,1.911056399345398,0.0,-7.765070364484927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,0.0001000686897896,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.0001053771484293,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,7.783120236126706e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512268066406,0.0,0.0,0.0001053771484293,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539123535156,0.0,0.0,0.0004998638178221,293.3441772460937,294.1499938964844,295.9708557128906,293.6856384277344,295.75848388671875,295.9669494628906,293.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662222048267,1.3607464488529786e-08,0.0010662085842341,-0.034687478095293,0.0,0.0,0.0,-0.0115586258471012,60.0,1.9101037979125977,0.0,-7.75091422156038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,0.0001000686897896,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.0001053771484293,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,7.783120236126706e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512268066406,0.0,0.0,0.0001053771484293,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539123535156,0.0,0.0,0.0004998638178221,293.3441772460937,294.1499938964844,295.9708557128906,293.6856384277344,295.75848388671875,295.9669494628906,293.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662222048267,1.3607464488529786e-08,0.0010662085842341,-0.034687478095293,0.0,0.0,0.0,-0.0115586258471012,60.0,1.9101037979125977,0.0,-7.75091422156038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.0,0.0,0.0001000157062662,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.0,0.0,0.0001053213491104,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.0,0.0,7.778999133734033e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511047363281,0.0,0.0,0.0001053213491104,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.353759765625,0.0,0.0,0.000499599147588,293.34405517578125,294.1499938964844,295.97186279296875,293.68212890625,295.760498046875,295.96807861328125,293.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656547965481,1.3541439081166118e-08,0.0010656411759555,-0.034514769911766,0.0,0.0,0.0,-0.0115258805453777,60.0,1.909449577331543,0.0,-7.74270745296235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509216308594,0.0,0.0,9.995720029110088e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35089111328125,0.0,0.0,0.0001052597435773,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509216308594,0.0,0.0,7.774448749842122e-05,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509826660156,0.0,0.0,0.0001052597435773,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,0.0004993068869225,293.3439636230469,294.1499938964844,295.97296142578125,293.6785583496094,295.7624816894531,295.9691772460937,293.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650312760844,1.346854006101239e-08,0.0010650178883224,-0.034324076026678,0.0,0.0,0.0,-0.0114897415041923,60.0,1.9087257385253904,0.0,-7.733651585795087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506774902344,0.0,0.0,9.983171912608668e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.35064697265625,0.0,0.0,0.0001051276049111,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506774902344,0.0,0.0,7.764688780298457e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,0.0001051276049111,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35333251953125,0.0,0.0,0.0004986801068298,293.3437194824219,294.1499938964844,295.97540283203125,293.6714172363281,295.7664489746094,295.97149658203125,293.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312196678327837e-08,0.001063683303073,-0.0339150838553905,0.0,0.0,0.0,-0.0114122461527585,60.0,1.9072116613388064,0.0,-7.71424666368148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506774902344,0.0,0.0,9.983171912608668e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.35064697265625,0.0,0.0,0.0001051276049111,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506774902344,0.0,0.0,7.764688780298457e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,0.0001051276049111,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35333251953125,0.0,0.0,0.0004986801068298,293.3437194824219,294.1499938964844,295.97540283203125,293.6714172363281,295.7664489746094,295.97149658203125,293.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312196678327837e-08,0.001063683303073,-0.0339150838553905,0.0,0.0,0.0,-0.0114122461527585,60.0,1.9072116613388064,0.0,-7.71424666368148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,9.967463847715408e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,0.0001049621932907,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,7.752471719868481e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,0.0001049621932907,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,0.0004978954675607,293.34356689453125,294.1499938964844,295.9783935546875,293.66436767578125,295.7704162597656,295.9749755859375,293.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620214743539,1.3116482122654816e-08,0.0010620084358379,-0.0334030799567699,0.0,0.0,0.0,-0.0113152153789997,60.0,1.9061381816864007,0.0,-7.6899901557681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,9.967463847715408e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,0.0001049621932907,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,7.752471719868481e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,0.0001049621932907,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,0.0004978954675607,293.34356689453125,294.1499938964844,295.9783935546875,293.66436767578125,295.7704162597656,295.9749755859375,293.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620214743539,1.3116482122654816e-08,0.0010620084358379,-0.0334030799567699,0.0,0.0,0.0,-0.0113152153789997,60.0,1.9061381816864007,0.0,-7.6899901557681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,9.952971595339476e-05,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,0.0001048095800797,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,7.741199806332588e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503112792969,0.0,0.0,0.0001048095800797,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35284423828125,0.0,0.0,0.0004971715388819,293.3433837890625,294.1499938964844,295.98211669921875,293.6575927734375,295.7743530273437,295.97802734375,293.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604809504002,1.293591456175136e-08,0.0010604680282995,-0.0329306721687316,0.0,0.0,0.0,-0.0112257190048694,60.0,1.9047850370407104,0.0,-7.667644297271181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,9.952971595339476e-05,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,0.0001048095800797,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,7.741199806332588e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503112792969,0.0,0.0,0.0001048095800797,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35284423828125,0.0,0.0,0.0004971715388819,293.3433837890625,294.1499938964844,295.98211669921875,293.6575927734375,295.7743530273437,295.97802734375,293.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604809504002,1.293591456175136e-08,0.0010604680282995,-0.0329306721687316,0.0,0.0,0.0,-0.0112257190048694,60.0,1.9047850370407104,0.0,-7.667644297271181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500366210937,0.0,0.0,9.936933929566294e-05,297.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500366210937,0.0,0.0,0.0001046406978275,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500671386719,0.0,0.0,7.728725904598832e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,0.0001046406978275,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,0.0004963704268448,293.3432312011719,294.1499938964844,295.9867858886719,293.6512145996094,295.7783203125,295.9813232421875,293.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587697615846,1.2736084187281449e-08,0.0010587570723146,-0.0324078537523746,0.0,0.0,0.0,-0.0111266430467367,60.0,1.9035578966140747,0.0,-7.642953647746253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500366210937,0.0,0.0,9.936933929566294e-05,297.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500366210937,0.0,0.0,0.0001046406978275,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500671386719,0.0,0.0,7.728725904598832e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,0.0001046406978275,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,0.0004963704268448,293.3432312011719,294.1499938964844,295.9867858886719,293.6512145996094,295.7783203125,295.9813232421875,293.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587697615846,1.2736084187281449e-08,0.0010587570723146,-0.0324078537523746,0.0,0.0,0.0,-0.0111266430467367,60.0,1.9035578966140747,0.0,-7.642953647746253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,9.928263170877472e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,0.0001045493918354,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,7.721982547082007e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,0.0001045493918354,297.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524780273437,0.0,0.0,0.0004959373036399,293.3431396484375,294.1499938964844,295.9895324707031,293.64825439453125,295.78033447265625,295.98358154296875,293.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578450746834,1.2628053269736485e-08,0.0010578325018286,-0.0321251973509788,0.0,0.0,0.0,-0.0110730836167931,60.0,1.9034945964813232,0.0,-7.629621734395189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,9.919658623402938e-05,297.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,0.0001044587770593,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,7.715290121268481e-05,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34991455078125,0.0,0.0,0.0001044587770593,297.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,0.0004955074982717,293.34307861328125,294.1499938964844,295.9925842285156,293.6454772949219,295.7823181152344,295.9859313964844,293.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.9034438133239744,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34967041015625,0.0,0.0,9.90224798442796e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34967041015625,0.0,0.0,0.0001042754374793,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34967041015625,0.0,0.0,7.701748108956963e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497314453125,0.0,0.0,0.0001042754374793,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521423339844,0.0,0.0,0.0004946377594023,293.34295654296875,294.1499938964844,295.99969482421875,293.6404724121094,295.786376953125,295.9911499023437,293.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550728766247,1.2303911667288505e-08,0.0010550606530159,-0.0312770530581474,0.0,0.0,0.0,-0.0109123922884464,60.0,1.903812050819397,0.0,-7.589689232645469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
