time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34967041015625,0.0,0.0,9.90224798442796e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34967041015625,0.0,0.0,0.0001042754374793,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34967041015625,0.0,0.0,7.701748108956963e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497314453125,0.0,0.0,0.0001042754374793,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521423339844,0.0,0.0,0.0004946377594023,293.34295654296875,294.1499938964844,295.99969482421875,293.6404724121094,295.786376953125,295.9911499023437,293.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550728766247,1.2303911667288505e-08,0.0010550606530159,-0.0312770530581474,0.0,0.0,0.0,-0.0109123922884464,60.0,1.903812050819397,0.0,-7.589689232645469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495178222656,0.0,0.0,9.884639439405872e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494873046875,0.0,0.0,0.0001040900169755,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495178222656,0.0,0.0,7.688053301535547e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,0.0001040900169755,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519592285156,0.0,0.0,0.0004937582416459,293.34283447265625,294.1499938964844,296.0083312988281,293.6363830566406,295.79052734375,295.9974975585937,293.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084521827659957e-08,0.0010531846201047,-0.0307029671967029,0.0,0.0,0.0,-0.0108036315068602,60.0,1.9051754474639893,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495178222656,0.0,0.0,9.884639439405872e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494873046875,0.0,0.0,0.0001040900169755,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495178222656,0.0,0.0,7.688053301535547e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,0.0001040900169755,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519592285156,0.0,0.0,0.0004937582416459,293.34283447265625,294.1499938964844,296.0083312988281,293.6363830566406,295.79052734375,295.9974975585937,293.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084521827659957e-08,0.0010531846201047,-0.0307029671967029,0.0,0.0,0.0,-0.0108036315068602,60.0,1.9051754474639893,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,9.867157496046276e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,0.0001039059206959,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,7.674455991946161e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0001039059206959,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517761230469,0.0,0.0,0.0004928849521093,293.3427124023437,294.1499938964844,296.0186767578125,293.6333923339844,295.7947692871094,296.0050964355469,293.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866705840191116e-08,0.0010513222077861,-0.0301329679787158,0.0,0.0,0.0,-0.0106956511735916,60.0,1.9076323509216309,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,9.867157496046276e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,0.0001039059206959,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,7.674455991946161e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0001039059206959,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517761230469,0.0,0.0,0.0004928849521093,293.3427124023437,294.1499938964844,296.0186767578125,293.6333923339844,295.7947692871094,296.0050964355469,293.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866705840191116e-08,0.0010513222077861,-0.0301329679787158,0.0,0.0,0.0,-0.0106956511735916,60.0,1.9076323509216309,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492126464844,0.0,0.0,9.850053902482614e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,0.0001037258116411,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492126464844,0.0,0.0,7.661152631044388e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,0.0001037258116411,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515930175781,0.0,0.0,0.0004920305800624,293.3426513671875,294.1499938964844,296.0308837890625,293.63165283203125,295.79913330078125,296.0140991210937,293.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653598086525108e-08,0.0010494999587535,-0.0295752603560686,0.0,0.0,0.0,-0.0105900047346949,60.0,1.911394000053405,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492126464844,0.0,0.0,9.850053902482614e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,0.0001037258116411,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492126464844,0.0,0.0,7.661152631044388e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,0.0001037258116411,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515930175781,0.0,0.0,0.0004920305800624,293.3426513671875,294.1499938964844,296.0308837890625,293.63165283203125,295.79913330078125,296.0140991210937,293.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653598086525108e-08,0.0010494999587535,-0.0295752603560686,0.0,0.0,0.0,-0.0105900047346949,60.0,1.911394000053405,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3491516113281,0.0,0.0,9.841812425293028e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34912109375,0.0,0.0,0.0001036390240187,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3491516113281,0.0,0.0,7.654743239982054e-05,297.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,0.0001036390240187,297.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.0004916189354844,293.3426208496094,294.1499938964844,296.03778076171875,293.6313171386719,295.8014221191406,296.0194091796875,293.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550916667601996e-08,0.001048622187227,-0.0293065309524536,0.0,0.0,0.0,-0.0105391014367342,60.0,1.9140256643295288,0.0,-7.497329335137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,9.83366699074395e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490600585937,0.0,0.0,0.0001035532477544,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,7.648407336091623e-05,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34912109375,0.0,0.0,0.0001035532477544,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,0.0004912120057269,293.34259033203125,294.1499938964844,296.0451965332031,293.63134765625,295.8037414550781,296.0249938964844,293.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449426295939702e-08,0.0010477546602487,-0.0290409140288829,0.0,0.0,0.0,-0.0104887904599308,60.0,1.916913390159607,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34893798828125,0.0,0.0,9.817849786486477e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34893798828125,0.0,0.0,0.0001033866865327,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489685058594,0.0,0.0,7.636105146957561e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0001033866865327,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.0004904219531454,293.342529296875,294.1499938964844,296.0617980957031,293.6325988769531,295.8085021972656,296.0370483398437,293.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235460364138e-08,0.0010460688499733,-0.0285251270979642,0.0,0.0,0.0,-0.0103910900652408,60.0,1.923492431640625,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34893798828125,0.0,0.0,9.817849786486477e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34893798828125,0.0,0.0,0.0001033866865327,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489685058594,0.0,0.0,7.636105146957561e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0001033866865327,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.0004904219531454,293.342529296875,294.1499938964844,296.0617980957031,293.6325988769531,295.8085021972656,296.0370483398437,293.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235460364138e-08,0.0010460688499733,-0.0285251270979642,0.0,0.0,0.0,-0.0103910900652408,60.0,1.923492431640625,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3488464355469,0.0,0.0,9.803439752431586e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,0.0001032349391607,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3488464355469,0.0,0.0,7.624897261848673e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,0.0001032349391607,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35113525390625,0.0,0.0,0.0004897020990028,293.34246826171875,294.1499938964844,296.08087158203125,293.6355895996094,295.8135070800781,296.051513671875,293.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072810224277418e-08,0.0010445337975397,-0.0280551929026842,0.0,0.0,0.0,-0.0103020826354622,60.0,1.9323265552520752,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3488464355469,0.0,0.0,9.803439752431586e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,0.0001032349391607,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3488464355469,0.0,0.0,7.624897261848673e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,0.0001032349391607,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35113525390625,0.0,0.0,0.0004897020990028,293.34246826171875,294.1499938964844,296.08087158203125,293.6355895996094,295.8135070800781,296.051513671875,293.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072810224277418e-08,0.0010445337975397,-0.0280551929026842,0.0,0.0,0.0,-0.0103020826354622,60.0,1.9323265552520752,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487548828125,0.0,0.0,9.79014002950862e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487243652344,0.0,0.0,0.0001030948842526,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487548828125,0.0,0.0,7.614553032908589e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,0.0001030948842526,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,0.0004890377749688,293.34246826171875,294.1499938964844,296.10260009765625,293.6405029296875,295.8188171386719,296.06805419921875,293.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.943144917488098,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487548828125,0.0,0.0,9.79014002950862e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487243652344,0.0,0.0,0.0001030948842526,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487548828125,0.0,0.0,7.614553032908589e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,0.0001030948842526,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,0.0004890377749688,293.34246826171875,294.1499938964844,296.10260009765625,293.6405029296875,295.8188171386719,296.06805419921875,293.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.943144917488098,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486633300781,0.0,0.0,9.778450476005672e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.0001029717968776,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486633300781,0.0,0.0,7.605461723869666e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34869384765625,0.0,0.0,0.0001029717968776,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35089111328125,0.0,0.0,0.0004884538357146,293.3424377441406,294.1499938964844,296.127197265625,293.6474914550781,295.82452392578125,296.0871887207031,293.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761463720143638e-08,0.0010418714955449,-0.027240240946412,0.0,0.0,0.0,-0.0101477354764938,60.0,1.956368923187256,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486633300781,0.0,0.0,9.778450476005672e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.0001029717968776,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486633300781,0.0,0.0,7.605461723869666e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34869384765625,0.0,0.0,0.0001029717968776,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35089111328125,0.0,0.0,0.0004884538357146,293.3424377441406,294.1499938964844,296.127197265625,293.6474914550781,295.82452392578125,296.0871887207031,293.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761463720143638e-08,0.0010418714955449,-0.027240240946412,0.0,0.0,0.0,-0.0101477354764938,60.0,1.956368923187256,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486022949219,0.0,0.0,9.773309284355491e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486022949219,0.0,0.0,0.000102917656477,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,7.601462857564911e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486633300781,0.0,0.0,0.000102917656477,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.350830078125,0.0,0.0,0.0004881970235146,293.3424377441406,294.1499938964844,296.140625,293.6517944335937,295.8275451660156,296.0978698730469,293.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697405627979606e-08,0.0010413241107016,-0.027072561904788,0.0,0.0,0.0,-0.0101159811019897,60.0,1.96404492855072,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,9.768411837285385e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,0.0001028660772135,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,7.597653893753886e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.0001028660772135,297.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.0004879524058196,293.34246826171875,294.1499938964844,296.15484619140625,293.6566772460937,295.8306579589844,296.1089782714844,293.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636385994189368e-08,0.0010408026864752,-0.026912834495306,0.0,0.0,0.0,-0.0100857326760888,60.0,1.9721062183380127,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,9.759828390087932e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.000102775695268,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,7.590978202642873e-05,297.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.000102775695268,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506774902344,0.0,0.0,0.0004875236481893,293.34246826171875,294.1499938964844,296.18572998046875,293.66827392578125,295.8370666503906,296.1326904296875,293.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327087566256,60.0,1.989530563354492,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,9.759828390087932e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.000102775695268,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,7.590978202642873e-05,297.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.000102775695268,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506774902344,0.0,0.0,0.0004875236481893,293.34246826171875,294.1499938964844,296.18572998046875,293.66827392578125,295.8370666503906,296.1326904296875,293.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327087566256,60.0,1.989530563354492,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,9.753566700965166e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,0.0001027097532642,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,7.586107676615939e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.0001027097532642,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506164550781,0.0,0.0,0.0004872108693234,293.3424987792969,294.1499938964844,296.2200622558594,293.68243408203125,295.8439025878906,296.1592102050781,293.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451425502822076e-08,0.0010392203694209,-0.02642866037786,0.0,0.0,0.0,-0.0099940365180373,60.0,2.0099470615386963,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,9.753566700965166e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,0.0001027097532642,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,7.586107676615939e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.0001027097532642,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506164550781,0.0,0.0,0.0004872108693234,293.3424987792969,294.1499938964844,296.2200622558594,293.68243408203125,295.8439025878906,296.1592102050781,293.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451425502822076e-08,0.0010392203694209,-0.02642866037786,0.0,0.0,0.0,-0.0099940365180373,60.0,2.0099470615386963,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,9.7493473731447e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,0.000102665326267,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,7.58282549213618e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,0.000102665326267,297.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,0.0004870000993832,293.3425598144531,294.1499938964844,296.2580261230469,293.69927978515625,295.85125732421875,296.189208984375,293.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.033587455749512,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,9.7493473731447e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,0.000102665326267,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,7.58282549213618e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,0.000102665326267,297.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,0.0004870000993832,293.3425598144531,294.1499938964844,296.2580261230469,293.69927978515625,295.85125732421875,296.189208984375,293.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.033587455749512,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,9.74748909357004e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,0.000102645753941,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,7.581380486954004e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,0.000102645753941,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,0.0004869072872679,293.34259033203125,294.1499938964844,296.2998046875,293.7189636230469,295.8592529296875,296.2228088378906,293.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375704739828961e-08,0.0010385725181549,-0.0262304414063692,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0603795051574707,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,9.74748909357004e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,0.000102645753941,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,7.581380486954004e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,0.000102645753941,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,0.0004869072872679,293.34259033203125,294.1499938964844,296.2998046875,293.7189636230469,295.8592529296875,296.2228088378906,293.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375704739828961e-08,0.0010385725181549,-0.0262304414063692,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0603795051574707,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,9.747470176080242e-05,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,0.0001026455574901,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,7.581365935038775e-05,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,0.0001026455574901,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504333496094,0.0,0.0,0.0004869063268415,293.3426513671875,294.1499938964844,296.3221740722656,293.7299499511719,295.8634948730469,296.24102783203125,293.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375468484369321e-08,0.0010385704226791,-0.0262298211455345,0.0,0.0,0.0,-0.0099563784897327,60.0,2.075007677078247,0.0,-7.354280739946263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,9.748144657351077e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0001026526588248,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,7.581890531582758e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,0.0001026526588248,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504333496094,0.0,0.0,0.0004869400290772,293.3426818847656,294.1499938964844,296.3455810546875,293.74169921875,295.867919921875,296.2602233886719,293.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383871540398104e-08,0.0010386422509327,-0.0262518189847469,0.0,0.0,0.0,-0.0099605442956089,60.0,2.090484619140625,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,9.751669131219388e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0001026897734845,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,7.584631384816021e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,0.0001026897734845,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503723144531,0.0,0.0,0.0004871160781476,293.3427734375,294.1499938964844,296.3955993652344,293.7676086425781,295.8773193359375,296.3016357421875,293.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390281677246,1.042778130511124e-08,0.0010390176903456,-0.0263667646795511,0.0,0.0,0.0,-0.0099823120981454,60.0,2.1241066455841064,0.0,-7.360618070606506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,9.751669131219388e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0001026897734845,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,7.584631384816021e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,0.0001026897734845,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503723144531,0.0,0.0,0.0004871160781476,293.3427734375,294.1499938964844,296.3955993652344,293.7676086425781,295.8773193359375,296.3016357421875,293.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390281677246,1.042778130511124e-08,0.0010390176903456,-0.0263667646795511,0.0,0.0,0.0,-0.0099823120981454,60.0,2.1241066455841064,0.0,-7.360618070606506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.050000000745058,9.758111991686746e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.050000000745058,0.0001027576217893,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.050000000745058,7.58964306442067e-05,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.348388671875,0.0,0.050000000745058,0.0001027576217893,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3503723144531,0.0,0.050000000745058,0.0004874379083048,293.3428649902344,284.95001220703125,296.45001220703125,293.7968444824219,295.8875427246094,296.3472595214844,293.4050598144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508056647040576e-08,0.0010397037258371,-0.0265769064426422,0.0,0.0,0.0,-0.0100221065804362,60.0,2.1613619327545166,0.0,-7.370347532287269e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.050000000745058,9.758111991686746e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.050000000745058,0.0001027576217893,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.050000000745058,7.58964306442067e-05,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.348388671875,0.0,0.050000000745058,0.0001027576217893,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3503723144531,0.0,0.050000000745058,0.0004874379083048,293.3428649902344,284.95001220703125,296.45001220703125,293.7968444824219,295.8875427246094,296.3472595214844,293.4050598144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508056647040576e-08,0.0010397037258371,-0.0265769064426422,0.0,0.0,0.0,-0.0100221065804362,60.0,2.1613619327545166,0.0,-7.370347532287269e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.38299560546875,0.636478841304779,0.050000000745058,0.0407823659479618,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.38299560546875,0.636478841304779,0.050000000745058,0.0429457947611808,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3830261230469,0.636478841304779,0.050000000745058,0.0317196175456047,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3830261230469,0.636478841304779,0.050000000745058,0.0429457947611808,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3834228515625,0.636478841304779,0.050000000745058,0.2037163525819778,293.3896484375,284.95001220703125,296.47833251953125,293.81231689453125,296.9355163574219,297.08306884765625,293.4712219238281,1.0,0.1096987053751945,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340057969093323,0.0186016000807285,0.415404200553894,-0.0871295854449272,0.0,0.0,0.0,10.228625297546388,60.0,450.6824951171875,0.0,12.260316848754885,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64324951171875,0.6340253949165344,0.050000000745058,0.0452270098030567,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.64324951171875,0.6340253949165344,0.050000000745058,0.047626219689846,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.64324951171875,0.6340253949165344,0.050000000745058,0.0351765640079975,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.64324951171875,0.6340253949165344,0.050000000745058,0.047626219689846,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6432800292969,0.6340253949165344,0.050000000745058,0.2259182929992675,293.6766357421875,284.95001220703125,296.50665283203125,293.8277587890625,297.0696105957031,297.2457580566406,293.7864074707031,1.0,0.1210746243596077,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4819017350673675,0.087090402841568,0.3948113620281219,-0.0282796919345855,1.0,1.0,0.0,12.53679084777832,60.0,2313.681396484375,0.0,16.673288345336914,1.0,292.3059997558594,293.9211120605469,293.43280029296875,294.2157897949219,293.1499938964844,293.1499938964844,283.1499938964844,11546.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7774255871772766,0.777437150478363,1.038499846117702e-07,4.127926349639893,4.127915382385254,1.0821973774000073e-05,0.0,0.0,-0.0,5819.29345703125,0.0,16.643648147583008,1863.7940673828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5866394042969,0.5726693272590637,0.050000000745058,0.0456710830330848,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5866394042969,0.5726693272590637,0.050000000745058,0.0480938516557216,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5866394042969,0.5726693272590637,0.050000000745058,0.0355219542980194,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5866394042969,0.5726693272590637,0.050000000745058,0.0480938516557216,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5866394042969,0.5726693272590637,0.050000000745058,0.2281365245580673,291.41424560546875,284.95001220703125,296.5633239746094,293.8586120605469,296.9523010253906,297.2177734375,290.5158996582031,1.0,0.1405506730079651,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866358637809753,0.1985603421926498,0.2880755066871643,0.0819181576371193,1.0,1.0,0.0,20.074907302856445,60.0,7133.33349609375,0.0,23.16900062561035,1.0,287.1245422363281,290.3251342773437,297.09820556640625,298.2228088378906,293.1499938964844,293.1499938964844,283.1499938964844,11936.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0701314136385917,1.0,0.0,0.0,0.926840364933014,0.9268418550491332,5.736538710721106e-08,4.26585578918457,4.265846252441406,9.786512237042189e-06,0.0,0.0,-0.0,6374.24462890625,0.0,24.474590301513672,1895.4278564453125,0.0,0.0,0.235009416937828,1.0,0.0,3.0,1.0,0.0
17647440,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5866394042969,0.5726693272590637,0.050000000745058,0.0456710830330848,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5866394042969,0.5726693272590637,0.050000000745058,0.0480938516557216,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5866394042969,0.5726693272590637,0.050000000745058,0.0355219542980194,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5866394042969,0.5726693272590637,0.050000000745058,0.0480938516557216,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5866394042969,0.5726693272590637,0.050000000745058,0.2281365245580673,291.41424560546875,284.95001220703125,296.5633239746094,293.8586120605469,296.9523010253906,297.2177734375,290.5158996582031,1.0,0.1405506730079651,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866358637809753,0.1985603421926498,0.2880755066871643,0.0819181576371193,1.0,1.0,0.0,20.074907302856445,60.0,7133.33349609375,0.0,23.16900062561035,1.0,287.1245422363281,290.3251342773437,297.09820556640625,298.2228088378906,293.1499938964844,293.1499938964844,283.1499938964844,11936.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0701314136385917,1.0,0.0,0.0,0.926840364933014,0.9268418550491332,5.736538710721106e-08,4.26585578918457,4.265846252441406,9.786512237042189e-06,0.0,0.0,-0.0,6374.24462890625,0.0,24.474590301513672,1895.4278564453125,0.0,0.0,0.235009416937828,1.0,0.0,3.0,1.0,0.0
17647500,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8881530761719,0.5506340265274048,0.050000000745058,0.0458080433309078,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8881530761719,0.5506340265274048,0.050000000745058,0.0482380762696266,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8881530761719,0.5506340265274048,0.050000000745058,0.0356284789741039,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8881530761719,0.5506340265274048,0.050000000745058,0.0482380762696266,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8881530761719,0.5506340265274048,0.050000000745058,0.2288206666707992,289.72637939453125,284.95001220703125,296.5916748046875,293.8739929199219,296.9360656738281,297.19024658203125,288.9453125,1.0,0.1489455103874206,1.0,1.0,0.9508512020111084,1.0,-0.4880952537059784,0.204604372382164,0.2834908962249756,0.0876663401722908,1.0,1.0,0.0,23.73685836791992,60.0,9511.2841796875,0.0,26.316314697265625,1.0,285.5585632324219,288.6264343261719,298.4543151855469,299.6017761230469,293.1499938964844,293.1499938964844,283.1499938964844,12560.458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3005732297897339,1.0,0.0,0.0,1.0658175945281982,1.0658196210861206,7.579955507708291e-08,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,6395.3115234375,0.0,37.07695007324219,1895.4368896484373,0.0,117.035888671875,0.2661847174167633,1.0,0.0,3.0,1.0,0.0
17647560,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.411376953125,0.5336340665817261,0.050000000745058,0.045938916504383,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.411376953125,0.5336340665817261,0.050000000745058,0.0483758896589279,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.411376953125,0.5336340665817261,0.050000000745058,0.0357302688062191,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.411376953125,0.5336340665817261,0.050000000745058,0.0483758896589279,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.411376953125,0.5336340665817261,0.050000000745058,0.2294743955135345,288.2733459472656,284.95001220703125,296.6199951171875,293.88934326171875,296.9268493652344,297.1560363769531,287.6289978027344,1.0,0.1565036177635193,0.999973714351654,0.999973714351654,0.9606809616088868,1.0,-0.4894897937774658,0.2051672041416168,0.284322589635849,0.0879589840769767,1.0,1.0,0.0,27.23735809326172,60.0,10612.8203125,0.0,29.34357261657715,1.0,284.52154541015625,287.2841796875,298.43536376953125,300.0048522949219,293.1499938964844,293.1499938964844,283.1499938964844,13160.3994140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581218063831329,1.0,0.0,0.0,1.1841179132461548,1.1841204166412354,9.355855468129448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.9345703125,0.0,50.82175827026367,1895.4371337890625,0.0,393.7280883789063,0.2979291379451751,1.0,0.0,3.0,1.0,0.0
