time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.510471522808075,0.050000000745058,0.0461776331067085,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.510471522808075,0.050000000745058,0.0486272722482681,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.510471522808075,0.050000000745058,0.0359159372746944,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.510471522808075,0.050000000745058,0.0486272722482681,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.510471522808075,0.050000000745058,0.2306668311357498,286.2688293457031,284.95001220703125,296.6766662597656,293.9200134277344,296.9048156738281,297.0769348144531,285.9466552734375,1.0,0.169335201382637,0.9999210834503174,0.9999210834503174,0.9803404808044434,1.0,-0.4920335114002228,0.205874353647232,0.2861591577529907,0.0881561711430549,1.0,1.0,0.0,33.622337341308594,60.0,11284.3134765625,0.0,34.9090461730957,1.0,283.51513671875,285.6109924316406,297.4530029296875,298.9356689453125,293.1499938964844,293.1499938964844,283.1499938964844,14604.599609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690537095069885,1.0,0.0,0.0,1.429288625717163,1.42929208278656,1.3631175477257784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.59619140625,0.0,89.37677001953125,1895.4371337890625,0.0,770.7127075195312,0.3580203056335449,1.0,0.0,3.0,1.0,0.0
17647680,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.510471522808075,0.050000000745058,0.0461776331067085,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.510471522808075,0.050000000745058,0.0486272722482681,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.510471522808075,0.050000000745058,0.0359159372746944,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.510471522808075,0.050000000745058,0.0486272722482681,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.510471522808075,0.050000000745058,0.2306668311357498,286.2688293457031,284.95001220703125,296.6766662597656,293.9200134277344,296.9048156738281,297.0769348144531,285.9466552734375,1.0,0.169335201382637,0.9999210834503174,0.9999210834503174,0.9803404808044434,1.0,-0.4920335114002228,0.205874353647232,0.2861591577529907,0.0881561711430549,1.0,1.0,0.0,33.622337341308594,60.0,11284.3134765625,0.0,34.9090461730957,1.0,283.51513671875,285.6109924316406,297.4530029296875,298.9356689453125,293.1499938964844,293.1499938964844,283.1499938964844,14604.599609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690537095069885,1.0,0.0,0.0,1.429288625717163,1.42929208278656,1.3631175477257784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.59619140625,0.0,89.37677001953125,1895.4371337890625,0.0,770.7127075195312,0.3580203056335449,1.0,0.0,3.0,1.0,0.0
17647740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.5004091262817383,0.050000000745058,0.0463154129683971,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.5004091262817383,0.050000000745058,0.0487723611295223,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.5004091262817383,0.050000000745058,0.03602309897542,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.5004091262817383,0.050000000745058,0.0487723611295223,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.5004091262817383,0.050000000745058,0.23135507106781,285.5960998535156,284.95001220703125,296.7138671875,293.9400939941406,296.8900451660156,297.0243530273437,285.4231262207031,1.0,0.1762769967317581,0.9998865723609924,0.9998865723609924,0.9932430386543274,1.0,-0.4935016930103302,0.2062842547893524,0.2872174382209778,0.088257260620594,1.0,1.0,0.0,37.30741500854492,60.0,11379.9833984375,0.0,38.14679336547852,1.0,283.2846374511719,285.0921325683594,296.9477844238281,298.1996459960937,293.1499938964844,293.1499938964844,283.1499938964844,15685.0830078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491257905960083,1.0,0.0,0.0,1.5881531238555908,1.5881574153900146,1.6829768867410166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.853515625,0.0,122.61458587646484,1895.4371337890625,0.0,682.9613647460938,0.3940838277339935,1.0,0.0,3.0,1.0,0.0
17647800,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.4961864352226257,0.050000000745058,0.0463811568915843,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.4961864352226257,0.050000000745058,0.0488415919244289,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.4961864352226257,0.050000000745058,0.0360742323100566,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.4961864352226257,0.050000000745058,0.0488415919244289,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.4961864352226257,0.050000000745058,0.2316834926605224,285.3849182128906,284.95001220703125,296.7333374023437,293.9506225585937,296.8831481933594,296.99822998046875,285.2631530761719,1.0,0.1794866174459457,0.9998685121536256,0.9998685121536256,1.0,1.0,-0.4942023456096649,0.2064792066812515,0.2877231538295746,0.0882994532585144,1.0,1.0,0.0,39.06581878662109,60.0,11389.2724609375,0.0,39.698368072509766,1.0,283.2280578613281,284.9333801269531,296.78680419921875,297.93194580078125,293.1499938964844,293.1499938964844,283.1499938964844,16192.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256665349006653,1.0,0.0,0.0,1.6574504375457764,1.6574550867080688,1.8330507600694546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.57421875,0.0,139.37559509277344,1895.4371337890625,0.0,592.2644653320312,0.4138629138469696,1.0,0.0,3.0,1.0,0.0
17647860,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.486420065164566,0.050000000745058,0.0465500652790069,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.486420065164566,0.050000000745058,0.0490194596350193,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.486420065164566,0.050000000745058,0.0362056046724319,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.486420065164566,0.050000000745058,0.0490194596350193,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.486420065164566,0.050000000745058,0.2325272113084793,285.0489807128906,284.95001220703125,296.7900085449219,293.9811096191406,296.866455078125,296.92852783203125,285.0019226074219,1.0,0.1874594539403915,0.9999210834503174,0.9999210834503174,0.99629145860672,1.0,-0.4960021376609802,0.2072862982749939,0.2887158393859863,0.0886900201439857,1.0,1.0,0.0,43.58311462402344,48.0,11459.9873046875,0.0,43.70395660400391,1.0,283.16278076171875,284.6522827148437,296.6178283691406,297.5660095214844,293.1499938964844,293.1499938964844,283.1499938964844,17854.5625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468747079372406,1.0,0.0,0.0,1.866490721702576,1.8664966821670528,2.324582908386219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.154296875,0.0,199.04933166503903,1895.4371337890625,0.0,367.89752197265625,0.4649748802185058,1.0,0.0,3.0,1.0,0.0
17647920,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.486420065164566,0.050000000745058,0.0465500652790069,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.486420065164566,0.050000000745058,0.0490194596350193,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.486420065164566,0.050000000745058,0.0362056046724319,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.486420065164566,0.050000000745058,0.0490194596350193,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.486420065164566,0.050000000745058,0.2325272113084793,285.0489807128906,284.95001220703125,296.7900085449219,293.9811096191406,296.866455078125,296.92852783203125,285.0019226074219,1.0,0.1874594539403915,0.9999210834503174,0.9999210834503174,0.99629145860672,1.0,-0.4960021376609802,0.2072862982749939,0.2887158393859863,0.0886900201439857,1.0,1.0,0.0,43.58311462402344,48.0,11459.9873046875,0.0,43.70395660400391,1.0,283.16278076171875,284.6522827148437,296.6178283691406,297.5660095214844,293.1499938964844,293.1499938964844,283.1499938964844,17854.5625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468747079372406,1.0,0.0,0.0,1.866490721702576,1.8664966821670528,2.324582908386219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.154296875,0.0,199.04933166503903,1895.4371337890625,0.0,367.89752197265625,0.4649748802185058,1.0,0.0,3.0,1.0,0.0
17647980,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.4841144979000091,0.050000000745058,0.0465924181044101,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.4841144979000091,0.050000000745058,0.0490640588104724,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.4841144979000091,0.050000000745058,0.0362385474145412,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.4841144979000091,0.050000000745058,0.0490640588104724,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.4841144979000091,0.050000000745058,0.2327387779951095,284.9080505371094,284.95001220703125,296.8466796875,294.01153564453125,296.847412109375,296.8544311523437,284.88641357421875,1.0,0.188914880156517,0.999973714351654,0.999973714351654,0.99258291721344,1.0,-0.4964537918567657,0.2075562477111816,0.2888975441455841,0.0887844786047935,0.9321189522743224,0.9321189522743224,0.0,44.71517181396485,36.0,11572.1357421875,0.0,44.71224594116211,1.0,283.1517333984375,284.5194091796875,296.73565673828125,297.6096496582031,293.1499938964844,293.1499938964844,283.1499938964844,20198.6484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889708220958709,1.0,0.0,0.0,2.0348260402679443,2.0348331928253174,2.762790529686754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.791015625,0.0,261.509765625,1895.4371337890625,0.0,256.7216491699219,0.5074199438095093,1.0,0.0,3.0,1.0,0.0
17648040,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.4841144979000091,0.050000000745058,0.0465924181044101,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.4841144979000091,0.050000000745058,0.0490640588104724,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.4841144979000091,0.050000000745058,0.0362385474145412,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.4841144979000091,0.050000000745058,0.0490640588104724,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.4841144979000091,0.050000000745058,0.2327387779951095,284.9080505371094,284.95001220703125,296.8466796875,294.01153564453125,296.847412109375,296.8544311523437,284.88641357421875,1.0,0.188914880156517,0.999973714351654,0.999973714351654,0.99258291721344,1.0,-0.4964537918567657,0.2075562477111816,0.2888975441455841,0.0887844786047935,0.9321189522743224,0.9321189522743224,0.0,44.71517181396485,36.0,11572.1357421875,0.0,44.71224594116211,1.0,283.1517333984375,284.5194091796875,296.73565673828125,297.6096496582031,293.1499938964844,293.1499938964844,283.1499938964844,20198.6484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889708220958709,1.0,0.0,0.0,2.0348260402679443,2.0348331928253174,2.762790529686754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.791015625,0.0,261.509765625,1895.4371337890625,0.0,256.7216491699219,0.5074199438095093,1.0,0.0,3.0,1.0,0.0
17648100,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4853270053863525,0.050000000745058,0.0465700738132,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4853270053863525,0.050000000745058,0.0490405298769474,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4853270053863525,0.050000000745058,0.0362211689352989,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4853270053863525,0.050000000745058,0.0490405298769474,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4853270053863525,0.050000000745058,0.2326271533966064,284.8698425292969,284.95001220703125,296.875,294.0267333984375,296.8534851074219,296.8431701660156,284.8546447753906,1.0,0.1877248436212539,1.0,1.0,0.9907286763191224,1.0,-0.4962158203125,0.2075046598911285,0.2887111604213714,0.0887215882539749,0.8859450817108154,0.8859450817108154,0.0,44.11690521240234,36.0,11596.5537109375,0.0,44.179237365722656,1.0,283.1506042480469,284.47882080078125,296.8350830078125,297.6991882324219,293.1499938964844,293.1499938964844,283.1499938964844,21911.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739844262599945,1.0,0.0,0.0,2.095654487609864,2.0956623554229736,2.930439393367124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.06591796875,0.0,290.3695068359375,1895.4371337890625,0.0,232.07485961914065,0.5213295817375183,1.0,0.0,3.0,1.0,0.0
17648160,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.4878715872764587,0.050000000745058,0.046523742377758,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.4878715872764587,0.050000000745058,0.0489917434751987,296.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.4878715872764587,0.050000000745058,0.0361851342022419,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.4878715872764587,0.050000000745058,0.0489917434751987,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.4878715872764587,0.050000000745058,0.2323957234621048,284.8445739746094,284.95001220703125,296.9033203125,294.0419006347656,296.86431884765625,296.84088134765625,284.8360290527344,1.0,0.1854171305894851,1.0,1.0,0.9888413548469543,1.0,-0.4957221746444702,0.2073514014482498,0.2883707582950592,0.088596373796463,0.8375850915908813,0.8375850915908813,0.0,42.87696075439453,25.0,11565.470703125,0.0,43.07607269287109,1.0,283.15020751953125,284.4620361328125,296.93072509765625,297.79248046875,293.1499938964844,293.1499938964844,283.1499938964844,23764.607421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672570288181305,1.0,0.0,0.0,2.1094563007354736,2.109464645385742,2.969165677768615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.9091796875,0.0,303.47735595703125,1895.4371337890625,0.0,221.3322296142578,0.5243271589279175,1.0,0.0,3.0,1.0,0.0
17648220,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.4960466921329498,0.050000000745058,0.0463834144175052,296.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.4960466921329498,0.050000000745058,0.0488439686596393,296.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.4960466921329498,0.050000000745058,0.0360759906470775,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.4960466921329498,0.050000000745058,0.0488439686596393,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.4960466921329498,0.050000000745058,0.2316947728395462,284.8420715332031,284.95001220703125,296.9599914550781,294.0721435546875,296.8872375488281,296.8394775390625,284.8498840332031,1.0,0.178469642996788,1.0,1.0,0.9850667715072632,1.0,-0.4942271113395691,0.2068472355604171,0.2873798608779907,0.0882125124335289,0.7613687515258789,0.7613687515258789,0.0,39.12174606323242,25.0,11395.83203125,0.0,39.74805068969727,1.0,283.1500244140625,284.50213623046875,297.0644836425781,297.9295349121094,293.1499938964844,293.1499938964844,283.1499938964844,26752.642578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367030918598175,1.0,0.0,0.0,2.003813028335572,2.00382137298584,2.679216493106651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.89306640625,0.0,277.9223937988281,1895.4371337890625,0.0,220.9739532470703,0.505998969078064,1.0,0.0,3.0,1.0,0.0
17648280,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.4960466921329498,0.050000000745058,0.0463834144175052,296.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.4960466921329498,0.050000000745058,0.0488439686596393,296.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.4960466921329498,0.050000000745058,0.0360759906470775,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.4960466921329498,0.050000000745058,0.0488439686596393,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.4960466921329498,0.050000000745058,0.2316947728395462,284.8420715332031,284.95001220703125,296.9599914550781,294.0721435546875,296.8872375488281,296.8394775390625,284.8498840332031,1.0,0.178469642996788,1.0,1.0,0.9850667715072632,1.0,-0.4942271113395691,0.2068472355604171,0.2873798608779907,0.0882125124335289,0.7613687515258789,0.7613687515258789,0.0,39.12174606323242,25.0,11395.83203125,0.0,39.74805068969727,1.0,283.1500244140625,284.50213623046875,297.0644836425781,297.9295349121094,293.1499938964844,293.1499938964844,283.1499938964844,26752.642578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367030918598175,1.0,0.0,0.0,2.003813028335572,2.00382137298584,2.679216493106651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.89306640625,0.0,277.9223937988281,1895.4371337890625,0.0,220.9739532470703,0.505998969078064,1.0,0.0,3.0,1.0,0.0
17648340,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.503416895866394,0.050000000745058,0.04627151414752,296.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.503416895866394,0.050000000745058,0.0487261302769184,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.503416895866394,0.050000000745058,0.0359889529645442,296.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.503416895866394,0.050000000745058,0.0487261302769184,296.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.503416895866394,0.050000000745058,0.2311357855796814,284.8917541503906,284.95001220703125,297.01666259765625,294.1023254394531,296.9107666015625,296.8388977050781,284.9067687988281,1.0,0.1731044054031372,1.0,1.0,0.981292188167572,1.0,-0.4930344521999359,0.2064832299947738,0.2865512073040008,0.0878662765026092,0.7378326654434204,0.7378326654434204,0.0,36.12636947631836,25.0,11267.9697265625,0.0,37.107418060302734,1.0,283.1499938964844,284.5893249511719,297.1207580566406,297.9903869628906,293.1499938964844,293.1499938964844,283.1499938964844,26583.16796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716038167476654,1.0,0.0,0.0,1.860161304473877,1.8601688146591189,2.308843960463492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.22802734375,0.0,230.51724243164065,1895.4371337890625,0.0,228.2541961669922,0.4748079180717468,1.0,0.0,3.0,1.0,0.0
17648400,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.503416895866394,0.050000000745058,0.04627151414752,296.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.503416895866394,0.050000000745058,0.0487261302769184,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.503416895866394,0.050000000745058,0.0359889529645442,296.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.503416895866394,0.050000000745058,0.0487261302769184,296.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.503416895866394,0.050000000745058,0.2311357855796814,284.8917541503906,284.95001220703125,297.01666259765625,294.1023254394531,296.9107666015625,296.8388977050781,284.9067687988281,1.0,0.1731044054031372,1.0,1.0,0.981292188167572,1.0,-0.4930344521999359,0.2064832299947738,0.2865512073040008,0.0878662765026092,0.7378326654434204,0.7378326654434204,0.0,36.12636947631836,25.0,11267.9697265625,0.0,37.107418060302734,1.0,283.1499938964844,284.5893249511719,297.1207580566406,297.9903869628906,293.1499938964844,293.1499938964844,283.1499938964844,26583.16796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716038167476654,1.0,0.0,0.0,1.860161304473877,1.8601688146591189,2.308843960463492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.22802734375,0.0,230.51724243164065,1895.4371337890625,0.0,228.2541961669922,0.4748079180717468,1.0,0.0,3.0,1.0,0.0
17648460,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5097280144691467,0.050000000745058,0.0461869612336158,296.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5097280144691467,0.050000000745058,0.0486370958387851,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5097280144691467,0.050000000745058,0.0359231941401958,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5097280144691467,0.050000000745058,0.0486370958387851,296.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5097280144691467,0.050000000745058,0.2307134419679641,284.947021484375,284.95001220703125,297.0733337402344,294.1324462890625,296.9340515136719,296.8380432128906,284.9573669433594,1.0,0.1688132882118225,1.0,1.0,0.9774687886238098,1.0,-0.4921334385871887,0.2062521278858184,0.2858813107013702,0.0875641405582428,0.7554360032081604,0.7554360032081604,0.0,33.86233139038086,25.0,11228.7919921875,0.0,35.11977767944336,1.0,283.1499938964844,284.65240478515625,297.14532470703125,298.0187072753906,293.1499938964844,293.1499938964844,283.1499938964844,24266.33203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743126392364502,1.0,0.0,0.0,1.7818500995635986,1.7818567752838137,2.118535320505545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.31982421875,0.0,199.14212036132807,1895.4371337890625,0.0,232.6034240722656,0.4529632925987243,1.0,0.0,3.0,1.0,0.0
17648520,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5097280144691467,0.050000000745058,0.0461869612336158,296.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5097280144691467,0.050000000745058,0.0486370958387851,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5097280144691467,0.050000000745058,0.0359231941401958,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5097280144691467,0.050000000745058,0.0486370958387851,296.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5097280144691467,0.050000000745058,0.2307134419679641,284.947021484375,284.95001220703125,297.0733337402344,294.1324462890625,296.9340515136719,296.8380432128906,284.9573669433594,1.0,0.1688132882118225,1.0,1.0,0.9774687886238098,1.0,-0.4921334385871887,0.2062521278858184,0.2858813107013702,0.0875641405582428,0.7554360032081604,0.7554360032081604,0.0,33.86233139038086,25.0,11228.7919921875,0.0,35.11977767944336,1.0,283.1499938964844,284.65240478515625,297.14532470703125,298.0187072753906,293.1499938964844,293.1499938964844,283.1499938964844,24266.33203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743126392364502,1.0,0.0,0.0,1.7818500995635986,1.7818567752838137,2.118535320505545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.31982421875,0.0,199.14212036132807,1895.4371337890625,0.0,232.6034240722656,0.4529632925987243,1.0,0.0,3.0,1.0,0.0
17648580,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.512686550617218,0.050000000745058,0.0461505837738513,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.512686550617218,0.050000000745058,0.0485987849533557,296.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.512686550617218,0.050000000745058,0.0358948968350887,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.512686550617218,0.050000000745058,0.0485987849533557,296.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.512686550617218,0.050000000745058,0.2305317223072052,284.96630859375,284.95001220703125,297.1028137207031,294.1480407714844,296.9465637207031,296.8381652832031,284.97412109375,1.0,0.1669293642044067,1.0,1.0,0.9754806756973268,1.0,-0.4917457997798919,0.2061696350574493,0.2855761349201202,0.0874175429344177,0.7707614898681641,0.7707614898681641,0.0,32.88783264160156,25.0,11206.6064453125,0.0,34.266441345214844,1.0,283.1499938964844,284.6739501953125,297.155517578125,298.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,22952.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374839037656784,1.0,0.0,0.0,1.7543550729751587,1.7543613910675049,2.053659216016968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.8369140625,0.0,186.9113006591797,1895.4371337890625,0.0,233.4519805908203,0.4466804265975952,1.0,0.0,3.0,1.0,0.0
17648640,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.5152304172515869,0.050000000745058,0.046120811253786,296.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.5152304172515869,0.050000000745058,0.0485674329102039,296.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.5152304172515869,0.050000000745058,0.0358717404305934,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.5152304172515869,0.050000000745058,0.0485674329102039,296.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.5152304172515869,0.050000000745058,0.2303829938173294,284.97869873046875,284.95001220703125,297.1300048828125,294.1624450683594,296.9585266113281,296.8389892578125,284.98309326171875,1.0,0.1653697192668914,1.0,1.0,0.9736454486846924,1.0,-0.4914285242557525,0.2061125636100769,0.2853159606456756,0.0872873738408088,0.786169707775116,0.786169707775116,0.0,32.09011459350586,25.0,11214.8779296875,0.0,33.56889343261719,1.0,283.1499938964844,284.6809387207031,297.1661071777344,298.0406799316406,293.1499938964844,293.1499938964844,283.1499938964844,22090.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749964833259582,1.0,0.0,0.0,1.7502952814102173,1.750301480293274,2.0441653703073825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.58544921875,0.0,182.7396697998047,1895.4371337890625,0.0,233.70606994628903,0.4409264922142029,1.0,0.0,3.0,1.0,0.0
17648700,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5176885724067688,0.050000000745058,0.0460932739078998,296.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5176885724067688,0.050000000745058,0.0485384352505207,296.7075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5176885724067688,0.050000000745058,0.0358503237366676,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5176885724067688,0.050000000745058,0.0485384352505207,296.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5176885724067688,0.050000000745058,0.230245441198349,284.9866943359375,284.95001220703125,297.1583251953125,294.17742919921875,296.9713134765625,296.84039306640625,284.9903869628906,1.0,0.1639123857021331,1.0,1.0,0.9717337489128112,1.0,-0.4911350905895233,0.2060705423355102,0.285064548254013,0.0871565788984298,0.8024556040763855,0.8024556040763855,0.0,31.352100372314453,25.0,11193.505859375,0.0,32.924339294433594,1.0,283.1499938964844,284.691650390625,297.1772766113281,298.0503845214844,293.1499938964844,293.1499938964844,283.1499938964844,21131.9140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747950196266174,1.0,0.0,0.0,1.7343642711639404,1.734370231628418,2.007123356406737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.1669921875,0.0,175.1650848388672,1895.4371337890625,0.0,233.38101196289065,0.4378209710121155,1.0,0.0,3.0,1.0,0.0
17648760,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.5199355483055115,0.050000000745058,0.0460690930485725,296.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.5199355483055115,0.050000000745058,0.0485129728913307,296.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.5199355483055115,0.050000000745058,0.035831518471241,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.5199355483055115,0.050000000745058,0.0485129728913307,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.5199355483055115,0.050000000745058,0.2301246672868728,284.9919738769531,284.95001220703125,297.1866760253906,294.1923828125,296.9844055175781,296.8423156738281,284.993408203125,1.0,0.1626205146312713,1.0,1.0,0.9698262810707092,1.0,-0.4908774495124817,0.2060452103614807,0.284832239151001,0.087030678987503,0.8193884491920471,0.8193884491920471,0.0,30.703826904296875,25.0,11204.3525390625,0.0,32.35879135131836,1.0,283.1499938964844,284.69140625,297.1904296875,298.0643005371094,293.1499938964844,293.1499938964844,283.1499938964844,20495.544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744700849056244,1.0,0.0,0.0,1.7380589246749878,1.7380647659301758,2.015683691070081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.94873046875,0.0,173.85047912597656,1895.4371337890625,0.0,232.8571319580078,0.4342378079891205,1.0,0.0,3.0,1.0,0.0
17648820,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5239582061767578,0.050000000745058,0.0460279807448387,296.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5239582061767578,0.050000000745058,0.0484696812927722,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5239582061767578,0.050000000745058,0.035799540579319,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5239582061767578,0.050000000745058,0.0484696812927722,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5239582061767578,0.050000000745058,0.229919284582138,284.9986877441406,284.95001220703125,297.24334716796875,294.22222900390625,297.0111999511719,296.8471374511719,284.9995422363281,1.0,0.1603964418172836,1.0,1.0,0.9660113453865052,1.0,-0.4904392957687378,0.206031396985054,0.2844079136848449,0.0867891907691955,0.8541797399520874,0.8541797399520874,0.0,29.600963592529297,25.0,11192.556640625,0.0,31.398021697998047,1.0,283.1499938964844,284.6981201171875,297.2179870605469,298.09051513671875,293.1499938964844,293.1499938964844,283.1499938964844,19256.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373527854681015,1.0,0.0,0.0,1.7288328409194946,1.7288384437561035,1.994340976807507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.1650390625,0.0,167.10067749023438,1895.4371337890625,0.0,231.34039306640625,0.4289654791355133,1.0,0.0,3.0,1.0,0.0
17648880,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5239582061767578,0.050000000745058,0.0460279807448387,296.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5239582061767578,0.050000000745058,0.0484696812927722,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5239582061767578,0.050000000745058,0.035799540579319,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5239582061767578,0.050000000745058,0.0484696812927722,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5239582061767578,0.050000000745058,0.229919284582138,284.9986877441406,284.95001220703125,297.24334716796875,294.22222900390625,297.0111999511719,296.8471374511719,284.9995422363281,1.0,0.1603964418172836,1.0,1.0,0.9660113453865052,1.0,-0.4904392957687378,0.206031396985054,0.2844079136848449,0.0867891907691955,0.8541797399520874,0.8541797399520874,0.0,29.600963592529297,25.0,11192.556640625,0.0,31.398021697998047,1.0,283.1499938964844,284.6981201171875,297.2179870605469,298.09051513671875,293.1499938964844,293.1499938964844,283.1499938964844,19256.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373527854681015,1.0,0.0,0.0,1.7288328409194946,1.7288384437561035,1.994340976807507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.1650390625,0.0,167.10067749023438,1895.4371337890625,0.0,231.34039306640625,0.4289654791355133,1.0,0.0,3.0,1.0,0.0
17648940,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5273580551147461,0.050000000745058,0.0459952168166637,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5273580551147461,0.050000000745058,0.0484351776540279,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5273580551147461,0.050000000745058,0.0357740558683872,296.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5273580551147461,0.050000000745058,0.0484351776540279,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5273580551147461,0.050000000745058,0.229755625128746,285.00494384765625,284.95001220703125,297.29998779296875,294.25201416015625,297.03863525390625,296.85308837890625,285.00616455078125,1.0,0.1585980206727981,1.0,1.0,0.962196409702301,1.0,-0.4900901615619659,0.2060595601797104,0.2840305864810943,0.086561769247055,0.8928079009056091,0.8928079009056091,0.0,28.721330642700195,25.0,11178.673828125,0.0,30.632953643798828,1.0,283.1499938964844,284.70635986328125,297.24737548828125,298.1185302734375,293.1499938964844,293.1499938964844,283.1499938964844,18207.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725475668907165,1.0,0.0,0.0,1.7171496152877808,1.7171549797058103,1.967476919162437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.22802734375,0.0,160.48110961914062,1895.4371337890625,0.0,229.7662048339844,0.4265674948692322,1.0,0.0,3.0,1.0,0.0
17649000,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5273580551147461,0.050000000745058,0.0459952168166637,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5273580551147461,0.050000000745058,0.0484351776540279,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5273580551147461,0.050000000745058,0.0357740558683872,296.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5273580551147461,0.050000000745058,0.0484351776540279,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5273580551147461,0.050000000745058,0.229755625128746,285.00494384765625,284.95001220703125,297.29998779296875,294.25201416015625,297.03863525390625,296.85308837890625,285.00616455078125,1.0,0.1585980206727981,1.0,1.0,0.962196409702301,1.0,-0.4900901615619659,0.2060595601797104,0.2840305864810943,0.086561769247055,0.8928079009056091,0.8928079009056091,0.0,28.721330642700195,25.0,11178.673828125,0.0,30.632953643798828,1.0,283.1499938964844,284.70635986328125,297.24737548828125,298.1185302734375,293.1499938964844,293.1499938964844,283.1499938964844,18207.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725475668907165,1.0,0.0,0.0,1.7171496152877808,1.7171549797058103,1.967476919162437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.22802734375,0.0,160.48110961914062,1895.4371337890625,0.0,229.7662048339844,0.4265674948692322,1.0,0.0,3.0,1.0,0.0
17649060,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5302029252052307,0.050000000745058,0.0459690652787685,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5302029252052307,0.050000000745058,0.0484076403081417,296.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5302029252052307,0.050000000745058,0.0357537195086479,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5302029252052307,0.050000000745058,0.0484076403081417,296.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5302029252052307,0.050000000745058,0.2296250015497207,285.00390625,284.95001220703125,297.3566589355469,294.2816772460937,297.06658935546875,296.8598022460937,285.00225830078125,1.0,0.1571449637413025,1.0,1.0,0.9583900570869446,1.0,-0.4898114800453186,0.2061200588941574,0.28369140625,0.0863484069705009,0.9288492202758788,0.9288492202758788,0.0,28.01857185363769,25.0,11197.4453125,0.0,30.022520065307617,1.0,283.1499938964844,284.6961364746094,297.2803039550781,298.1534118652344,293.1499938964844,293.1499938964844,283.1499938964844,17675.720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722825348377228,1.0,0.0,0.0,1.7329730987548828,1.7329784631729126,2.003904739922291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.3544921875,0.0,162.52955627441406,1895.4371337890625,0.0,229.3412170410156,0.4319466054439544,1.0,0.0,3.0,1.0,0.0
17649120,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5302029252052307,0.050000000745058,0.0459690652787685,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5302029252052307,0.050000000745058,0.0484076403081417,296.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5302029252052307,0.050000000745058,0.0357537195086479,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5302029252052307,0.050000000745058,0.0484076403081417,296.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5302029252052307,0.050000000745058,0.2296250015497207,285.00390625,284.95001220703125,297.3566589355469,294.2816772460937,297.06658935546875,296.8598022460937,285.00225830078125,1.0,0.1571449637413025,1.0,1.0,0.9583900570869446,1.0,-0.4898114800453186,0.2061200588941574,0.28369140625,0.0863484069705009,0.9288492202758788,0.9288492202758788,0.0,28.01857185363769,25.0,11197.4453125,0.0,30.022520065307617,1.0,283.1499938964844,284.6961364746094,297.2803039550781,298.1534118652344,293.1499938964844,293.1499938964844,283.1499938964844,17675.720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722825348377228,1.0,0.0,0.0,1.7329730987548828,1.7329784631729126,2.003904739922291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.3544921875,0.0,162.52955627441406,1895.4371337890625,0.0,229.3412170410156,0.4319466054439544,1.0,0.0,3.0,1.0,0.0
17649180,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5325863361358643,0.050000000745058,0.0459479764103889,296.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5325863361358643,0.050000000745058,0.0483854301273822,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5325863361358643,0.050000000745058,0.0357373133301734,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5325863361358643,0.050000000745058,0.0483854301273822,296.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5325863361358643,0.050000000745058,0.2295196503400802,284.9855651855469,284.95001220703125,297.413330078125,294.311279296875,297.0948181152344,296.866943359375,284.979248046875,1.0,0.1559609323740005,1.0,1.0,0.954583704471588,1.0,-0.4895867109298706,0.2062045037746429,0.2833822071552276,0.0861495733261108,0.9472439289093018,0.9472439289093018,0.0,27.451181411743164,25.0,11250.0888671875,0.0,29.53019142150879,1.0,283.1499938964844,284.6570739746094,297.3155517578125,298.1944580078125,293.1499938964844,293.1499938964844,283.1499938964844,17844.501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732150793075561,1.0,0.0,0.0,1.7890223264694214,1.7890279293060305,2.1356245838433097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.56494140625,0.0,177.5837860107422,1895.4371337890625,0.0,230.8376922607422,0.4453708231449127,1.0,0.0,3.0,1.0,0.0
17649240,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5325863361358643,0.050000000745058,0.0459479764103889,296.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5325863361358643,0.050000000745058,0.0483854301273822,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5325863361358643,0.050000000745058,0.0357373133301734,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5325863361358643,0.050000000745058,0.0483854301273822,296.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5325863361358643,0.050000000745058,0.2295196503400802,284.9855651855469,284.95001220703125,297.413330078125,294.311279296875,297.0948181152344,296.866943359375,284.979248046875,1.0,0.1559609323740005,1.0,1.0,0.954583704471588,1.0,-0.4895867109298706,0.2062045037746429,0.2833822071552276,0.0861495733261108,0.9472439289093018,0.9472439289093018,0.0,27.451181411743164,25.0,11250.0888671875,0.0,29.53019142150879,1.0,283.1499938964844,284.6570739746094,297.3155517578125,298.1944580078125,293.1499938964844,293.1499938964844,283.1499938964844,17844.501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732150793075561,1.0,0.0,0.0,1.7890223264694214,1.7890279293060305,2.1356245838433097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.56494140625,0.0,177.5837860107422,1895.4371337890625,0.0,230.8376922607422,0.4453708231449127,1.0,0.0,3.0,1.0,0.0
17649300,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.5336228013038635,0.050000000745058,0.0459390245378017,296.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.5336228013038635,0.050000000745058,0.0483760051429271,296.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.5336228013038635,0.050000000745058,0.0357303544878959,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.5336228013038635,0.050000000745058,0.0483760051429271,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.5336228013038635,0.050000000745058,0.2294749468564987,284.9711303710937,284.95001220703125,297.4416809082031,294.3260498046875,297.1089782714844,296.87060546875,284.962646484375,1.0,0.155454933643341,1.0,1.0,0.95268052816391,1.0,-0.48949134349823,0.2062538415193557,0.283237487077713,0.086056113243103,0.9469116926193236,0.9469116926193236,0.0,27.21013641357422,25.0,11290.076171875,0.0,29.32118034362793,1.0,283.1499938964844,284.629150390625,297.3325500488281,298.2154541015625,293.1499938964844,293.1499938964844,283.1499938964844,18200.35546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739859461784363,1.0,0.0,0.0,1.8314540386199951,1.831459879875183,2.238130605292099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.76123046875,0.0,190.4439697265625,1895.4371337890625,0.0,232.0773468017578,0.4531139731407165,1.0,0.0,3.0,1.0,0.0
17649360,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5345630645751953,0.050000000745058,0.04593101516366,296.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5345630645751953,0.050000000745058,0.0483675710856914,296.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5345630645751953,0.050000000745058,0.0357241220772266,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5345630645751953,0.050000000745058,0.0483675710856914,296.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5345630645751953,0.050000000745058,0.229434922337532,284.9546813964844,284.95001220703125,297.4700012207031,294.3408203125,297.1231384277344,296.8742370605469,284.94677734375,1.0,0.1550002545118332,1.0,1.0,0.9507802724838256,1.0,-0.4894059598445892,0.2063070684671402,0.2830989062786102,0.0859668925404548,0.9397006034851074,0.9397006034851074,0.0,26.99428367614746,25.0,11296.810546875,0.0,29.13408660888672,1.0,283.1499938964844,284.60797119140625,297.34771728515625,298.23211669921875,293.1499938964844,293.1499938964844,283.1499938964844,18524.087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747135102748871,1.0,0.0,0.0,1.857502698898316,1.8575087785720823,2.302248987007261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.26220703125,0.0,199.02427673339844,1895.4371337890625,0.0,233.24952697753903,0.4625827372074127,1.0,0.0,3.0,1.0,0.0
17649420,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.5362074375152588,0.050000000745058,0.0459172539412975,296.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.5362074375152588,0.050000000745058,0.0483530759811401,296.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.5362074375152588,0.050000000745058,0.0357134193181991,296.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.5362074375152588,0.050000000745058,0.0483530759811401,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.5362074375152588,0.050000000745058,0.2293661832809448,284.9216613769531,284.95001220703125,297.52667236328125,294.3702392578125,297.15155029296875,296.881591796875,284.9144287109375,1.0,0.1542148888111114,1.0,1.0,0.946979820728302,1.0,-0.4892593026161194,0.2064221501350402,0.2828371524810791,0.0858016684651374,0.90939861536026,0.90939861536026,0.0,26.623065948486328,25.0,11330.4267578125,0.0,28.81249237060547,1.0,283.1499938964844,284.5614013671875,297.3760681152344,298.26422119140625,293.1499938964844,293.1499938964844,283.1499938964844,19665.638671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759663701057434,1.0,0.0,0.0,1.9232828617095947,1.9232895374298096,2.468196385052579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.6240234375,0.0,223.00445556640625,1895.4371337890625,0.0,235.2732849121093,0.4799501895904541,1.0,0.0,3.0,1.0,0.0
