time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.5362074375152588,0.050000000745058,0.0459172539412975,296.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.5362074375152588,0.050000000745058,0.0483530759811401,296.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.5362074375152588,0.050000000745058,0.0357134193181991,296.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.5362074375152588,0.050000000745058,0.0483530759811401,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.5362074375152588,0.050000000745058,0.2293661832809448,284.9216613769531,284.95001220703125,297.52667236328125,294.3702392578125,297.15155029296875,296.881591796875,284.9144287109375,1.0,0.1542148888111114,1.0,1.0,0.946979820728302,1.0,-0.4892593026161194,0.2064221501350402,0.2828371524810791,0.0858016684651374,0.90939861536026,0.90939861536026,0.0,26.623065948486328,25.0,11330.4267578125,0.0,28.81249237060547,1.0,283.1499938964844,284.5614013671875,297.3760681152344,298.26422119140625,293.1499938964844,293.1499938964844,283.1499938964844,19665.638671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759663701057434,1.0,0.0,0.0,1.9232828617095947,1.9232895374298096,2.468196385052579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.6240234375,0.0,223.00445556640625,1895.4371337890625,0.0,235.2732849121093,0.4799501895904541,1.0,0.0,3.0,1.0,0.0
17649540,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.5375705361366272,0.050000000745058,0.0459060706198215,296.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.5375705361366272,0.050000000745058,0.048341304063797,296.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.5375705361366272,0.050000000745058,0.0357047207653522,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.5375705361366272,0.050000000745058,0.048341304063797,296.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.5375705361366272,0.050000000745058,0.2293103337287902,284.89508056640625,284.95001220703125,297.5833435058594,294.39959716796875,297.1800231933594,296.8890075683594,284.89019775390625,1.0,0.1535726934671402,1.0,1.0,0.9431793093681335,1.0,-0.489140123128891,0.2065457850694656,0.2825943529605865,0.0856556147336959,0.8635575175285339,0.8635575175285339,0.0,26.321063995361328,25.0,11342.552734375,0.0,28.55101776123047,1.0,283.1499938964844,284.5283508300781,297.4018249511719,298.2910461425781,293.1499938964844,293.1499938964844,283.1499938964844,21301.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764587938785553,1.0,0.0,0.0,1.9684423208236688,1.9684494733810425,2.5854657792478974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.58251953125,0.0,243.8340759277344,1895.4371337890625,0.0,236.0705108642578,0.4874622821807861,1.0,0.0,3.0,1.0,0.0
17649600,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.5375705361366272,0.050000000745058,0.0459060706198215,296.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.5375705361366272,0.050000000745058,0.048341304063797,296.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.5375705361366272,0.050000000745058,0.0357047207653522,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.5375705361366272,0.050000000745058,0.048341304063797,296.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.5375705361366272,0.050000000745058,0.2293103337287902,284.89508056640625,284.95001220703125,297.5833435058594,294.39959716796875,297.1800231933594,296.8890075683594,284.89019775390625,1.0,0.1535726934671402,1.0,1.0,0.9431793093681335,1.0,-0.489140123128891,0.2065457850694656,0.2825943529605865,0.0856556147336959,0.8635575175285339,0.8635575175285339,0.0,26.321063995361328,25.0,11342.552734375,0.0,28.55101776123047,1.0,283.1499938964844,284.5283508300781,297.4018249511719,298.2910461425781,293.1499938964844,293.1499938964844,283.1499938964844,21301.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764587938785553,1.0,0.0,0.0,1.9684423208236688,1.9684494733810425,2.5854657792478974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.58251953125,0.0,243.8340759277344,1895.4371337890625,0.0,236.0705108642578,0.4874622821807861,1.0,0.0,3.0,1.0,0.0
17649660,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.5386872887611389,0.050000000745058,0.0458970591425895,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.5386872887611389,0.050000000745058,0.0483318157494068,296.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.5386872887611389,0.050000000745058,0.0356977134943008,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.5386872887611389,0.050000000745058,0.0483318157494068,296.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.5386872887611389,0.050000000745058,0.2292653173208236,284.89630126953125,284.95001220703125,297.6400146484375,294.4288635253906,297.2086486816406,296.8966064453125,284.90087890625,1.0,0.1530521512031555,1.0,1.0,0.9393815994262696,1.0,-0.4890441000461578,0.2066754102706909,0.2823686897754669,0.0855294615030288,0.8260955214500427,0.8260955214500427,0.0,26.077281951904297,25.0,11285.4453125,0.0,28.340059280395508,1.0,283.1499938964844,284.5524597167969,297.4217529296875,298.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,22162.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749661445617676,1.0,0.0,0.0,1.918658971786499,1.9186660051345823,2.456342826917535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.76611328125,0.0,231.4035797119141,1895.4371337890625,0.0,233.6570587158203,0.4775801599025726,1.0,0.0,3.0,1.0,0.0
17649720,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.5386872887611389,0.050000000745058,0.0458970591425895,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.5386872887611389,0.050000000745058,0.0483318157494068,296.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.5386872887611389,0.050000000745058,0.0356977134943008,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.5386872887611389,0.050000000745058,0.0483318157494068,296.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.5386872887611389,0.050000000745058,0.2292653173208236,284.89630126953125,284.95001220703125,297.6400146484375,294.4288635253906,297.2086486816406,296.8966064453125,284.90087890625,1.0,0.1530521512031555,1.0,1.0,0.9393815994262696,1.0,-0.4890441000461578,0.2066754102706909,0.2823686897754669,0.0855294615030288,0.8260955214500427,0.8260955214500427,0.0,26.077281951904297,25.0,11285.4453125,0.0,28.340059280395508,1.0,283.1499938964844,284.5524597167969,297.4217529296875,298.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,22162.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749661445617676,1.0,0.0,0.0,1.918658971786499,1.9186660051345823,2.456342826917535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.76611328125,0.0,231.4035797119141,1895.4371337890625,0.0,233.6570587158203,0.4775801599025726,1.0,0.0,3.0,1.0,0.0
17649780,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.5392594933509827,0.050000000745058,0.0458924919366836,296.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.5392594933509827,0.050000000745058,0.0483270063996315,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.5392594933509827,0.050000000745058,0.0356941595673561,296.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.5392594933509827,0.050000000745058,0.0483270063996315,296.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.5392594933509827,0.050000000745058,0.2292425036430359,284.9117736816406,284.95001220703125,297.67401123046875,294.4463806152344,297.2259826660156,296.9013977050781,284.9201965332031,1.0,0.1527872532606125,1.0,1.0,0.937103033065796,1.0,-0.4889954328536987,0.2067552655935287,0.2822401523590088,0.0854628458619117,0.8180308938026428,0.8180308938026428,0.0,25.953569412231445,25.0,11245.9150390625,0.0,28.233043670654297,1.0,283.1499938964844,284.5832824707031,297.434814453125,298.3125915527344,293.1499938964844,293.1499938964844,283.1499938964844,21964.35546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733605742454529,1.0,0.0,0.0,1.868459224700928,1.8684659004211424,2.3294889217595482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.45556640625,0.0,215.3573455810547,1895.4371337890625,0.0,231.0714874267578,0.4687208533287048,1.0,0.0,3.0,1.0,0.0
17649840,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.5396066904067993,0.050000000745058,0.045889738947153,296.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.5396066904067993,0.050000000745058,0.048324104398489,296.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.5396066904067993,0.050000000745058,0.0356920175254344,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.5396066904067993,0.050000000745058,0.048324104398489,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.5396066904067993,0.050000000745058,0.2292287498712539,284.9252319335937,284.95001220703125,297.6966552734375,294.4580383300781,297.2375793457031,296.9047241210937,284.9336242675781,1.0,0.152627095580101,1.0,1.0,0.9355839490890504,1.0,-0.4889660775661468,0.2068091630935669,0.2821569144725799,0.08542200922966,0.8186730146408081,0.8186730146408081,0.0,25.878890991210938,25.0,11242.8447265625,0.0,28.168455123901367,1.0,283.1499938964844,284.5999755859375,297.4455261230469,298.3218994140625,293.1499938964844,293.1499938964844,283.1499938964844,21731.978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722929954528808,1.0,0.0,0.0,1.847625732421875,1.8476322889328003,2.277830475350129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.65234375,0.0,208.35836791992188,1895.4371337890625,0.0,229.3579864501953,0.4607372283935547,1.0,0.0,3.0,1.0,0.0
17649900,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5400044322013855,0.050000000745058,0.0458865985274314,296.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5400044322013855,0.050000000745058,0.0483207963407039,296.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5400044322013855,0.050000000745058,0.035689577460289,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5400044322013855,0.050000000745058,0.0483207963407039,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5400044322013855,0.050000000745058,0.2292130589485168,284.9427795410156,284.95001220703125,297.7250061035156,294.4725952148437,297.2521667480469,296.908935546875,284.9523620605469,1.0,0.1524441093206405,1.0,1.0,0.933685064315796,1.0,-0.4889326095581054,0.206877201795578,0.2820554077625274,0.0853748694062233,0.8250023722648621,0.8250023722648621,0.0,25.793670654296875,25.0,11215.1513671875,0.0,28.094764709472656,1.0,283.1499938964844,284.62762451171875,297.45977783203125,298.3329467773437,293.1499938964844,293.1499938964844,283.1499938964844,21052.296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709929585456848,1.0,0.0,0.0,1.8079583644866943,1.807964563369751,2.181073028850733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.59814453125,0.0,194.5523681640625,1895.4371337890625,0.0,227.2773895263672,0.4531585872173309,1.0,0.0,3.0,1.0,0.0
17649960,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5403629541397095,0.050000000745058,0.0458837822079658,296.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5403629541397095,0.050000000745058,0.0483178310096263,296.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5403629541397095,0.050000000745058,0.0356873869895935,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5403629541397095,0.050000000745058,0.0483178310096263,296.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5403629541397095,0.050000000745058,0.2291989922523498,284.9604797363281,284.95001220703125,297.7533264160156,294.48712158203125,297.266845703125,296.9132995605469,284.9682312011719,1.0,0.1522795855998993,1.0,1.0,0.9317881464958192,1.0,-0.4889025688171386,0.2069459408521652,0.2819566428661346,0.0853318944573402,0.8377062082290649,0.8377062082290649,0.0,25.717140197753903,25.0,11222.46875,0.0,28.028600692749023,1.0,283.1499938964844,284.6446533203125,297.4763488769531,298.3495788574219,293.1499938964844,293.1499938964844,283.1499938964844,20430.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700098693370819,1.0,0.0,0.0,1.7906250953674316,1.7906311750411987,2.139452845995038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.28857421875,0.0,187.50198364257807,1895.4371337890625,0.0,225.7081451416016,0.4450990855693817,1.0,0.0,3.0,1.0,0.0
17650020,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.5409825444221497,0.050000000745058,0.0458789430558681,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.5409825444221497,0.050000000745058,0.048312734812498,296.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.5409825444221497,0.050000000745058,0.0356836207211017,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.5409825444221497,0.050000000745058,0.048312734812498,296.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.5409825444221497,0.050000000745058,0.2291748225688934,284.98980712890625,284.95001220703125,297.8099975585937,294.5161437988281,297.2962951660156,296.9222106933594,284.9955749511719,1.0,0.1519961208105087,1.0,1.0,0.9279942512512208,1.0,-0.4888510107994079,0.2070852220058441,0.2817657887935638,0.0852576047182083,0.8746637105941772,0.8746637105941772,0.0,25.58548927307129,25.0,11212.8115234375,0.0,27.91480827331543,1.0,283.1499938964844,284.6781921386719,297.5104675292969,298.3832702636719,293.1499938964844,293.1499938964844,283.1499938964844,18966.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688503801822662,1.0,0.0,0.0,1.751354098320007,1.7513597011566162,2.046639338004752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.88671875,0.0,171.80296325683594,1895.4371337890625,0.0,223.86184692382807,0.4358249306678772,1.0,0.0,3.0,1.0,0.0
17650080,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.5409825444221497,0.050000000745058,0.0458789430558681,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.5409825444221497,0.050000000745058,0.048312734812498,296.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.5409825444221497,0.050000000745058,0.0356836207211017,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.5409825444221497,0.050000000745058,0.048312734812498,296.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.5409825444221497,0.050000000745058,0.2291748225688934,284.98980712890625,284.95001220703125,297.8099975585937,294.5161437988281,297.2962951660156,296.9222106933594,284.9955749511719,1.0,0.1519961208105087,1.0,1.0,0.9279942512512208,1.0,-0.4888510107994079,0.2070852220058441,0.2817657887935638,0.0852576047182083,0.8746637105941772,0.8746637105941772,0.0,25.58548927307129,25.0,11212.8115234375,0.0,27.91480827331543,1.0,283.1499938964844,284.6781921386719,297.5104675292969,298.3832702636719,293.1499938964844,293.1499938964844,283.1499938964844,18966.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688503801822662,1.0,0.0,0.0,1.751354098320007,1.7513597011566162,2.046639338004752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.88671875,0.0,171.80296325683594,1895.4371337890625,0.0,223.86184692382807,0.4358249306678772,1.0,0.0,3.0,1.0,0.0
17650140,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.5414884090423584,0.050000000745058,0.0458750203251838,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.5414884090423584,0.050000000745058,0.0483086034655571,296.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.5414884090423584,0.050000000745058,0.0356805697083473,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.5414884090423584,0.050000000745058,0.0483086034655571,296.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.5414884090423584,0.050000000745058,0.2291552275419235,285.0031433105469,284.95001220703125,297.8666687011719,294.5450744628906,297.32586669921875,296.9312744140625,285.004150390625,1.0,0.1517652869224548,1.0,1.0,0.9242003560066224,1.0,-0.488809198141098,0.2072267830371856,0.2815824151039123,0.0851976349949836,0.915593147277832,0.915593147277832,0.0,25.47847557067871,25.0,11237.7646484375,0.0,27.822341918945312,1.0,283.1499938964844,284.6825866699219,297.54608154296875,298.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18097.30078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3691228926181793,1.0,0.0,0.0,1.753063440322876,1.753068923950195,2.050636425110497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.37451171875,0.0,169.11968994140625,1895.4371337890625,0.0,224.2953643798828,0.4373499155044555,1.0,0.0,3.0,1.0,0.0
17650200,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.5414884090423584,0.050000000745058,0.0458750203251838,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.5414884090423584,0.050000000745058,0.0483086034655571,296.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.5414884090423584,0.050000000745058,0.0356805697083473,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.5414884090423584,0.050000000745058,0.0483086034655571,296.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.5414884090423584,0.050000000745058,0.2291552275419235,285.0031433105469,284.95001220703125,297.8666687011719,294.5450744628906,297.32586669921875,296.9312744140625,285.004150390625,1.0,0.1517652869224548,1.0,1.0,0.9242003560066224,1.0,-0.488809198141098,0.2072267830371856,0.2815824151039123,0.0851976349949836,0.915593147277832,0.915593147277832,0.0,25.47847557067871,25.0,11237.7646484375,0.0,27.822341918945312,1.0,283.1499938964844,284.6825866699219,297.54608154296875,298.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18097.30078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3691228926181793,1.0,0.0,0.0,1.753063440322876,1.753068923950195,2.050636425110497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.37451171875,0.0,169.11968994140625,1895.4371337890625,0.0,224.2953643798828,0.4373499155044555,1.0,0.0,3.0,1.0,0.0
17650260,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5419028401374817,0.050000000745058,0.0458718240261077,296.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5419028401374817,0.050000000745058,0.0483052395284175,296.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5419028401374817,0.050000000745058,0.0356780849397182,296.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5419028401374817,0.050000000745058,0.0483052395284175,296.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5419028401374817,0.050000000745058,0.2291392683982849,284.9930114746094,284.95001220703125,297.92333984375,294.57391357421875,297.3554077148437,296.94024658203125,284.9881591796875,1.0,0.1515764594078064,1.0,1.0,0.920408308506012,1.0,-0.4887751340866089,0.2073703408241272,0.2814048230648041,0.0851504877209663,0.9420127868652344,0.9420127868652344,0.0,25.39105987548828,25.0,11296.9296875,0.0,27.7468376159668,1.0,283.1499938964844,284.6514892578125,297.5813903808594,298.4653625488281,293.1499938964844,293.1499938964844,283.1499938964844,18056.8671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707429766654968,1.0,0.0,0.0,1.8023322820663448,1.802338004112244,2.1675199946002977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.50390625,0.0,181.9286651611328,1895.4371337890625,0.0,226.8780059814453,0.4488071799278259,1.0,0.0,3.0,1.0,0.0
17650320,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5419028401374817,0.050000000745058,0.0458718240261077,296.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5419028401374817,0.050000000745058,0.0483052395284175,296.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5419028401374817,0.050000000745058,0.0356780849397182,296.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5419028401374817,0.050000000745058,0.0483052395284175,296.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5419028401374817,0.050000000745058,0.2291392683982849,284.9930114746094,284.95001220703125,297.92333984375,294.57391357421875,297.3554077148437,296.94024658203125,284.9881591796875,1.0,0.1515764594078064,1.0,1.0,0.920408308506012,1.0,-0.4887751340866089,0.2073703408241272,0.2814048230648041,0.0851504877209663,0.9420127868652344,0.9420127868652344,0.0,25.39105987548828,25.0,11296.9296875,0.0,27.7468376159668,1.0,283.1499938964844,284.6514892578125,297.5813903808594,298.4653625488281,293.1499938964844,293.1499938964844,283.1499938964844,18056.8671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707429766654968,1.0,0.0,0.0,1.8023322820663448,1.802338004112244,2.1675199946002977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.50390625,0.0,181.9286651611328,1895.4371337890625,0.0,226.8780059814453,0.4488071799278259,1.0,0.0,3.0,1.0,0.0
17650380,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5422419905662537,0.050000000745058,0.0458692237734794,296.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5422419905662537,0.050000000745058,0.0483025014400482,296.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5422419905662537,0.050000000745058,0.0356760621070861,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5422419905662537,0.050000000745058,0.0483025014400482,296.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5422419905662537,0.050000000745058,0.2291262745857238,284.9661865234375,284.95001220703125,297.9800109863281,294.6026611328125,297.38482666015625,296.9489440917969,284.9588623046875,1.0,0.1514219343662262,1.0,1.0,0.9166163206100464,1.0,-0.4887474179267883,0.2075157612562179,0.2812316417694092,0.0851152762770652,0.9440878033638,0.9440878033638,0.0,25.3196029663086,25.0,11351.744140625,0.0,27.68513298034668,1.0,283.1499938964844,284.6054382324219,297.6122436523437,298.50299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18584.078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727782070636749,1.0,0.0,0.0,1.8695766925811768,1.869582772254944,2.332276096694841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.0712890625,0.0,202.7344512939453,1895.4371337890625,0.0,230.13624572753903,0.4654314517974853,1.0,0.0,3.0,1.0,0.0
17650440,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5422419905662537,0.050000000745058,0.0458692237734794,296.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5422419905662537,0.050000000745058,0.0483025014400482,296.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5422419905662537,0.050000000745058,0.0356760621070861,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5422419905662537,0.050000000745058,0.0483025014400482,296.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5422419905662537,0.050000000745058,0.2291262745857238,284.9661865234375,284.95001220703125,297.9800109863281,294.6026611328125,297.38482666015625,296.9489440917969,284.9588623046875,1.0,0.1514219343662262,1.0,1.0,0.9166163206100464,1.0,-0.4887474179267883,0.2075157612562179,0.2812316417694092,0.0851152762770652,0.9440878033638,0.9440878033638,0.0,25.3196029663086,25.0,11351.744140625,0.0,27.68513298034668,1.0,283.1499938964844,284.6054382324219,297.6122436523437,298.50299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18584.078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727782070636749,1.0,0.0,0.0,1.8695766925811768,1.869582772254944,2.332276096694841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.0712890625,0.0,202.7344512939453,1895.4371337890625,0.0,230.13624572753903,0.4654314517974853,1.0,0.0,3.0,1.0,0.0
17650500,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5423873662948608,0.050000000745058,0.0458681099116802,296.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5423873662948608,0.050000000745058,0.0483013316988945,296.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5423873662948608,0.050000000745058,0.0356751978397369,296.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5423873662948608,0.050000000745058,0.0483013316988945,296.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5423873662948608,0.050000000745058,0.2291207164525985,284.9505615234375,284.95001220703125,298.0083312988281,294.61700439453125,297.3995056152344,296.9532165527344,284.9420166015625,1.0,0.1513556391000747,1.0,1.0,0.9147202968597412,1.0,-0.488735556602478,0.2075889855623245,0.2811465561389923,0.085102267563343,0.936253309249878,0.936253309249878,0.0,25.288970947265625,25.0,11389.6279296875,0.0,27.658689498901367,1.0,283.1499938964844,284.5778503417969,297.6263122558594,298.520751953125,293.1499938964844,293.1499938964844,283.1499938964844,19099.607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736909627914428,1.0,0.0,0.0,1.913543701171875,1.9135502576828003,2.4432628720205685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.232421875,0.0,217.79653930664065,1895.4371337890625,0.0,231.60269165039065,0.473772644996643,1.0,0.0,3.0,1.0,0.0
17650560,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.5425181984901428,0.050000000745058,0.0458671115338802,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.5425181984901428,0.050000000745058,0.04830027744174,296.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.5425181984901428,0.050000000745058,0.0356744192540645,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.5425181984901428,0.050000000745058,0.04830027744174,296.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.5425181984901428,0.050000000745058,0.2291157245635986,284.93463134765625,284.95001220703125,298.0366516113281,294.6313171386719,297.41424560546875,296.95758056640625,284.92730712890625,1.0,0.1512959599494934,1.0,1.0,0.9128257632255554,1.0,-0.4887249171733856,0.2076624184846878,0.2810624837875366,0.0850923657417297,0.9225878119468688,0.9225878119468688,0.0,25.26140022277832,25.0,11395.1357421875,0.0,27.6348934173584,1.0,283.1499938964844,284.5586242675781,297.638916015625,298.5343322753906,293.1499938964844,293.1499938964844,283.1499938964844,19570.572265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374353677034378,1.0,0.0,0.0,1.9384658336639404,1.9384725093841555,2.507319720734813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.93798828125,0.0,227.34109497070312,1895.4371337890625,0.0,232.66954040527344,0.4832135736942291,1.0,0.0,3.0,1.0,0.0
17650620,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5427446365356445,0.050000000745058,0.045865386724472,296.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5427446365356445,0.050000000745058,0.0482984595000743,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5427446365356445,0.050000000745058,0.0356730781495571,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5427446365356445,0.050000000745058,0.0482984595000743,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5427446365356445,0.050000000745058,0.2291071116924286,284.9062805175781,284.95001220703125,298.09332275390625,294.659912109375,297.4439697265625,296.9666748046875,284.9007873535156,1.0,0.1511925309896469,1.0,1.0,0.9090368151664734,1.0,-0.48870649933815,0.2078095525503158,0.2808969616889953,0.085082434117794,0.8833784461021423,0.8833784461021423,0.0,25.213653564453125,25.0,11420.7275390625,0.0,27.593690872192383,1.0,283.1499938964844,284.5211486816406,297.66363525390625,298.5612487792969,293.1499938964844,293.1499938964844,283.1499938964844,21022.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375137597322464,1.0,0.0,0.0,1.9936678409576416,1.993675112724304,2.6521556151237746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.30908203125,0.0,250.9960021972656,1895.4371337890625,0.0,233.933837890625,0.4926218688488006,1.0,0.0,3.0,1.0,0.0
17650680,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5427446365356445,0.050000000745058,0.045865386724472,296.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5427446365356445,0.050000000745058,0.0482984595000743,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5427446365356445,0.050000000745058,0.0356730781495571,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5427446365356445,0.050000000745058,0.0482984595000743,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5427446365356445,0.050000000745058,0.2291071116924286,284.9062805175781,284.95001220703125,298.09332275390625,294.659912109375,297.4439697265625,296.9666748046875,284.9007873535156,1.0,0.1511925309896469,1.0,1.0,0.9090368151664734,1.0,-0.48870649933815,0.2078095525503158,0.2808969616889953,0.085082434117794,0.8833784461021423,0.8833784461021423,0.0,25.213653564453125,25.0,11420.7275390625,0.0,27.593690872192383,1.0,283.1499938964844,284.5211486816406,297.66363525390625,298.5612487792969,293.1499938964844,293.1499938964844,283.1499938964844,21022.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375137597322464,1.0,0.0,0.0,1.9936678409576416,1.993675112724304,2.6521556151237746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.30908203125,0.0,250.9960021972656,1895.4371337890625,0.0,233.933837890625,0.4926218688488006,1.0,0.0,3.0,1.0,0.0
17650740,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5429290533065796,0.050000000745058,0.0458639860153198,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5429290533065796,0.050000000745058,0.0482969842851161,296.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5429290533065796,0.050000000745058,0.0356719903647899,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5429290533065796,0.050000000745058,0.0482969842851161,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5429290533065796,0.050000000745058,0.2291001081466674,284.9027709960937,284.95001220703125,298.1499938964844,294.6884155273437,297.473876953125,296.97607421875,284.9056701660156,1.0,0.1511081755161285,1.0,1.0,0.9052478075027466,1.0,-0.4886915683746338,0.2079566419124603,0.2807349264621734,0.085086353123188,0.8488051295280457,0.8488051295280457,0.0,25.17472648620605,25.0,11377.8916015625,0.0,27.56011009216309,1.0,283.1499938964844,284.5358581542969,297.683349609375,298.57574462890625,293.1499938964844,293.1499938964844,283.1499938964844,21792.189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740482330322265,1.0,0.0,0.0,1.9590940475463867,1.959101319313049,2.560967118370172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.6328125,0.0,242.77589416503903,1895.4371337890625,0.0,232.1776123046875,0.4858365952968597,1.0,0.0,3.0,1.0,0.0
17650800,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5429290533065796,0.050000000745058,0.0458639860153198,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5429290533065796,0.050000000745058,0.0482969842851161,296.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5429290533065796,0.050000000745058,0.0356719903647899,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5429290533065796,0.050000000745058,0.0482969842851161,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.5429290533065796,0.050000000745058,0.2291001081466674,284.9027709960937,284.95001220703125,298.1499938964844,294.6884155273437,297.473876953125,296.97607421875,284.9056701660156,1.0,0.1511081755161285,1.0,1.0,0.9052478075027466,1.0,-0.4886915683746338,0.2079566419124603,0.2807349264621734,0.085086353123188,0.8488051295280457,0.8488051295280457,0.0,25.17472648620605,25.0,11377.8916015625,0.0,27.56011009216309,1.0,283.1499938964844,284.5358581542969,297.683349609375,298.57574462890625,293.1499938964844,293.1499938964844,283.1499938964844,21792.189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740482330322265,1.0,0.0,0.0,1.9590940475463867,1.959101319313049,2.560967118370172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.6328125,0.0,242.77589416503903,1895.4371337890625,0.0,232.1776123046875,0.4858365952968597,1.0,0.0,3.0,1.0,0.0
17650860,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.5430794358253479,0.050000000745058,0.0458628460764884,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.5430794358253479,0.050000000745058,0.04829578474164,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.5430794358253479,0.050000000745058,0.0356711037456989,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.5430794358253479,0.050000000745058,0.04829578474164,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.5430794358253479,0.050000000745058,0.2290944159030914,284.9252624511719,284.95001220703125,298.2066650390625,294.7165832519531,297.5040283203125,296.98583984375,284.9323425292969,1.0,0.1510391235351562,1.0,1.0,0.9014601707458496,1.0,-0.4886794090270996,0.2081048637628555,0.2805745303630829,0.0851009935140609,0.8391994833946228,0.8391994833946228,0.0,25.142871856689453,25.0,11341.5107421875,0.0,27.53264236450196,1.0,283.1499938964844,284.5754699707031,297.7062072753906,298.5930480957031,293.1499938964844,293.1499938964844,283.1499938964844,21514.84765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718100786209106,1.0,0.0,0.0,1.8966988325119016,1.896705746650696,2.400436187599553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.0517578125,0.0,222.1058959960937,1895.4371337890625,0.0,228.5843963623047,0.4710970520973205,1.0,0.0,3.0,1.0,0.0
17650920,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.5430794358253479,0.050000000745058,0.0458628460764884,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.5430794358253479,0.050000000745058,0.04829578474164,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.5430794358253479,0.050000000745058,0.0356711037456989,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.5430794358253479,0.050000000745058,0.04829578474164,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.5430794358253479,0.050000000745058,0.2290944159030914,284.9252624511719,284.95001220703125,298.2066650390625,294.7165832519531,297.5040283203125,296.98583984375,284.9323425292969,1.0,0.1510391235351562,1.0,1.0,0.9014601707458496,1.0,-0.4886794090270996,0.2081048637628555,0.2805745303630829,0.0851009935140609,0.8391994833946228,0.8391994833946228,0.0,25.142871856689453,25.0,11341.5107421875,0.0,27.53264236450196,1.0,283.1499938964844,284.5754699707031,297.7062072753906,298.5930480957031,293.1499938964844,293.1499938964844,283.1499938964844,21514.84765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718100786209106,1.0,0.0,0.0,1.8966988325119016,1.896705746650696,2.400436187599553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.0517578125,0.0,222.1058959960937,1895.4371337890625,0.0,228.5843963623047,0.4710970520973205,1.0,0.0,3.0,1.0,0.0
17650980,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5431652069091797,0.050000000745058,0.0458621941506862,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5431652069091797,0.050000000745058,0.0482950992882251,296.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5431652069091797,0.050000000745058,0.0356705971062183,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5431652069091797,0.050000000745058,0.0482950992882251,296.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5431652069091797,0.050000000745058,0.2290911674499511,284.9466552734375,284.95001220703125,298.2452087402344,294.7354736328125,297.524658203125,296.99267578125,284.9550476074219,1.0,0.1509995460510254,1.0,1.0,0.8988845944404602,1.0,-0.4886724948883056,0.2082072496414184,0.2804652452468872,0.0851149931550026,0.8473530411720276,0.8473530411720276,0.0,25.12461471557617,25.0,11316.8671875,0.0,27.51690673828125,1.0,283.1499938964844,284.6075134277344,297.7247619628906,298.6084899902344,293.1499938964844,293.1499938964844,283.1499938964844,20754.232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703186213970184,1.0,0.0,0.0,1.8503962755203247,1.8504027128219604,2.284666891227971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.8818359375,0.0,205.454833984375,1895.4371337890625,0.0,226.2006225585937,0.4619152247905731,1.0,0.0,3.0,1.0,0.0
17651040,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.543201744556427,0.050000000745058,0.0458619184792041,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.543201744556427,0.050000000745058,0.0482948087155818,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.543201744556427,0.050000000745058,0.035670381039381,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.543201744556427,0.050000000745058,0.0482948087155818,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.543201744556427,0.050000000745058,0.2290897816419601,284.9569091796875,284.95001220703125,298.2633361816406,294.7442626953125,297.5343933105469,296.99591064453125,284.9642944335937,1.0,0.1509826034307479,1.0,1.0,0.8976725339889526,1.0,-0.4886695444583893,0.2082558721303939,0.2804136574268341,0.0851227045059204,0.8545676469802856,0.8545676469802856,0.0,25.11680221557617,25.0,11320.95703125,0.0,27.510173797607425,1.0,283.1499938964844,284.6177673339844,297.7347106933594,298.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,20416.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697829246520996,1.0,0.0,0.0,1.8394428491592407,1.839449167251587,2.257698810126385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.27978515625,0.0,201.03370666503903,1895.4371337890625,0.0,225.346420288086,0.4558380544185638,1.0,0.0,3.0,1.0,0.0
17651100,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.5432538986206055,0.050000000745058,0.0458615235984325,296.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.5432538986206055,0.050000000745058,0.0482943952083587,296.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.5432538986206055,0.050000000745058,0.0356700755655765,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.5432538986206055,0.050000000745058,0.0482943952083587,296.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.5432538986206055,0.050000000745058,0.2290878146886825,284.971923828125,284.95001220703125,298.2916564941406,294.7579040527344,297.54962158203125,297.00103759765625,284.9797058105469,1.0,0.1509583741426468,1.0,1.0,0.8957787156105042,1.0,-0.4886653423309326,0.2083323746919632,0.2803329527378082,0.0851362496614456,0.8696179389953613,0.8696179389953613,0.0,25.10562324523925,25.0,11299.72265625,0.0,27.50054359436035,1.0,283.1499938964844,284.6398620605469,297.7499389648437,298.6319580078125,293.1499938964844,293.1499938964844,283.1499938964844,19657.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690773844718933,1.0,0.0,0.0,1.8077125549316408,1.807718634605408,2.180480294100562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.85888671875,0.0,189.31581115722656,1895.4371337890625,0.0,224.2229461669922,0.4497757256031036,1.0,0.0,3.0,1.0,0.0
17651160,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.5433006882667542,0.050000000745058,0.0458611734211444,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.5433006882667542,0.050000000745058,0.0482940226793289,296.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.5433006882667542,0.050000000745058,0.0356697998940944,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.5433006882667542,0.050000000745058,0.0482940226793289,296.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.5433006882667542,0.050000000745058,0.2290860414505005,284.9859313964844,284.95001220703125,298.32000732421875,294.7714538574219,297.5649108886719,297.0061950683594,284.9920349121094,1.0,0.1509365439414978,1.0,1.0,0.8938864469528198,1.0,-0.4886615574359894,0.2084095180034637,0.2802520394325256,0.0851515457034111,0.8891040086746216,0.8891040086746216,0.0,25.09555435180664,25.0,11310.0458984375,0.0,27.49187469482422,1.0,283.1499938964844,284.6525573730469,297.7660217285156,298.6490478515625,293.1499938964844,293.1499938964844,283.1499938964844,19065.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686798810958862,1.0,0.0,0.0,1.7962146997451782,1.7962205410003662,2.152830660406835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.90380859375,0.0,183.9960174560547,1895.4371337890625,0.0,223.5907745361328,0.4460098445415497,1.0,0.0,3.0,1.0,0.0
17651220,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.543380856513977,0.050000000745058,0.0458605661988258,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.543380856513977,0.050000000745058,0.0482933856546878,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.543380856513977,0.050000000745058,0.0356693305075168,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.543380856513977,0.050000000745058,0.0482933856546878,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.543380856513977,0.050000000745058,0.2290830314159393,285.00146484375,284.95001220703125,298.3766784667969,294.7982177734375,297.595458984375,297.0165100097656,285.0032043457031,1.0,0.1508988589048385,1.0,1.0,0.890101969242096,1.0,-0.4886551201343536,0.20856574177742,0.2800893783569336,0.0851875841617584,0.9296833276748656,0.9296833276748656,0.0,25.078168869018555,25.0,11333.46484375,0.0,27.476911544799805,1.0,283.1499938964844,284.6607360839844,297.7988586425781,298.6853332519531,293.1499938964844,293.1499938964844,283.1499938964844,18217.828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688696324825287,1.0,0.0,0.0,1.7929935455322266,1.792999267578125,2.1451162979246882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.3076171875,0.0,180.01300048828125,1895.4371337890625,0.0,223.8924560546875,0.4465466737747192,1.0,0.0,3.0,1.0,0.0
17651280,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.543380856513977,0.050000000745058,0.0458605661988258,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.543380856513977,0.050000000745058,0.0482933856546878,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.543380856513977,0.050000000745058,0.0356693305075168,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.543380856513977,0.050000000745058,0.0482933856546878,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.543380856513977,0.050000000745058,0.2290830314159393,285.00146484375,284.95001220703125,298.3766784667969,294.7982177734375,297.595458984375,297.0165100097656,285.0032043457031,1.0,0.1508988589048385,1.0,1.0,0.890101969242096,1.0,-0.4886551201343536,0.20856574177742,0.2800893783569336,0.0851875841617584,0.9296833276748656,0.9296833276748656,0.0,25.078168869018555,25.0,11333.46484375,0.0,27.476911544799805,1.0,283.1499938964844,284.6607360839844,297.7988586425781,298.6853332519531,293.1499938964844,293.1499938964844,283.1499938964844,18217.828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688696324825287,1.0,0.0,0.0,1.7929935455322266,1.792999267578125,2.1451162979246882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.3076171875,0.0,180.01300048828125,1895.4371337890625,0.0,223.8924560546875,0.4465466737747192,1.0,0.0,3.0,1.0,0.0
