time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5434457063674927,0.050000000745058,0.0458600781857967,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5434457063674927,0.050000000745058,0.0482928678393363,296.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5434457063674927,0.050000000745058,0.0356689505279064,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5434457063674927,0.050000000745058,0.0482928678393363,296.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5434457063674927,0.050000000745058,0.2290805876255035,284.9944152832031,284.95001220703125,298.4333190917969,294.8246154785156,297.6259765625,297.02667236328125,284.9903259277344,1.0,0.1508679986000061,1.0,1.0,0.8863174915313721,1.0,-0.4886499047279358,0.208724558353424,0.2799253165721893,0.0852309763431549,0.9581260085105896,0.9581260085105896,0.0,25.063928604125977,25.0,11391.521484375,0.0,27.46466636657715,1.0,283.1499938964844,284.6336669921875,297.8316955566406,298.725341796875,293.1499938964844,293.1499938964844,283.1499938964844,18149.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704045712947845,1.0,0.0,0.0,1.838715672492981,1.8387216329574585,2.25591421099125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.16455078125,0.0,192.2811889648437,1895.4371337890625,0.0,226.3377685546875,0.4571786224842071,1.0,0.0,3.0,1.0,0.0
17651400,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5434457063674927,0.050000000745058,0.0458600781857967,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5434457063674927,0.050000000745058,0.0482928678393363,296.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5434457063674927,0.050000000745058,0.0356689505279064,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5434457063674927,0.050000000745058,0.0482928678393363,296.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5434457063674927,0.050000000745058,0.2290805876255035,284.9944152832031,284.95001220703125,298.4333190917969,294.8246154785156,297.6259765625,297.02667236328125,284.9903259277344,1.0,0.1508679986000061,1.0,1.0,0.8863174915313721,1.0,-0.4886499047279358,0.208724558353424,0.2799253165721893,0.0852309763431549,0.9581260085105896,0.9581260085105896,0.0,25.063928604125977,25.0,11391.521484375,0.0,27.46466636657715,1.0,283.1499938964844,284.6336669921875,297.8316955566406,298.725341796875,293.1499938964844,293.1499938964844,283.1499938964844,18149.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704045712947845,1.0,0.0,0.0,1.838715672492981,1.8387216329574585,2.25591421099125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.16455078125,0.0,192.2811889648437,1895.4371337890625,0.0,226.3377685546875,0.4571786224842071,1.0,0.0,3.0,1.0,0.0
17651460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.543498158454895,0.050000000745058,0.0458596833050251,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.543498158454895,0.050000000745058,0.0482924543321132,296.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.543498158454895,0.050000000745058,0.0356686413288116,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.543498158454895,0.050000000745058,0.0482924543321132,296.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.543498158454895,0.050000000745058,0.2290786057710647,284.9702453613281,284.95001220703125,298.489990234375,294.85064697265625,297.6563415527344,297.0364990234375,284.96343994140625,1.0,0.1508427411317825,1.0,1.0,0.8825347423553467,1.0,-0.4886456727981567,0.2088859379291534,0.2797597348690033,0.0852817669510841,0.9638649821281432,0.9638649821281432,0.0,25.052265167236328,25.0,11447.1884765625,0.0,27.45464515686035,1.0,283.1499938964844,284.59033203125,297.8601989746094,298.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,18617.361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724343478679657,1.0,0.0,0.0,1.9047801494598389,1.9047865867614744,2.4209350613091374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.69580078125,0.0,213.25958251953125,1895.4371337890625,0.0,229.5846099853516,0.4734305739402771,1.0,0.0,3.0,1.0,0.0
17651520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.543498158454895,0.050000000745058,0.0458596833050251,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.543498158454895,0.050000000745058,0.0482924543321132,296.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.543498158454895,0.050000000745058,0.0356686413288116,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.543498158454895,0.050000000745058,0.0482924543321132,296.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.543498158454895,0.050000000745058,0.2290786057710647,284.9702453613281,284.95001220703125,298.489990234375,294.85064697265625,297.6563415527344,297.0364990234375,284.96343994140625,1.0,0.1508427411317825,1.0,1.0,0.8825347423553467,1.0,-0.4886456727981567,0.2088859379291534,0.2797597348690033,0.0852817669510841,0.9638649821281432,0.9638649821281432,0.0,25.052265167236328,25.0,11447.1884765625,0.0,27.45464515686035,1.0,283.1499938964844,284.59033203125,297.8601989746094,298.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,18617.361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724343478679657,1.0,0.0,0.0,1.9047801494598389,1.9047865867614744,2.4209350613091374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.69580078125,0.0,213.25958251953125,1895.4371337890625,0.0,229.5846099853516,0.4734305739402771,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.5435389280319214,0.050000000745058,0.0458593741059303,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.5435389280319214,0.050000000745058,0.0482921302318573,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.5435389280319214,0.050000000745058,0.0356684029102325,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.5435389280319214,0.050000000745058,0.0482921302318573,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.5435389280319214,0.050000000745058,0.2290770709514618,284.9408874511719,284.95001220703125,298.5444641113281,294.8754272460937,297.68536376953125,297.0456237792969,284.9334411621094,1.0,0.1508228033781051,1.0,1.0,0.8788982033729553,1.0,-0.4886423945426941,0.2090435773134231,0.2795988321304321,0.0853377282619476,0.94761860370636,0.94761860370636,0.0,25.04305458068848,25.0,11493.6953125,0.0,27.446741104125977,1.0,283.1499938964844,284.5448303222656,297.8837280273437,298.78936767578125,293.1499938964844,293.1499938964844,283.1499938964844,19478.154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374091774225235,1.0,0.0,0.0,1.9748352766036987,1.9748420715332031,2.6022865995400934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.9248046875,0.0,238.53721618652344,1895.4371337890625,0.0,232.24771118164065,0.4882426261901855,1.0,0.0,3.0,1.0,0.0
17651640,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.543540358543396,0.050000000745058,0.0458593629300594,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.543540358543396,0.050000000745058,0.0482921190559864,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.543540358543396,0.050000000745058,0.0356683954596519,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.543540358543396,0.050000000745058,0.0482921190559864,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.543540358543396,0.050000000745058,0.2290770262479782,284.9397888183594,284.95001220703125,298.5466613769531,294.8764038085937,297.6865234375,297.04595947265625,284.9325256347656,1.0,0.1508220881223678,1.0,1.0,0.8787520527839661,1.0,-0.4886422753334045,0.2090499550104141,0.2795923352241516,0.0853401347994804,0.9465504884719848,0.9465504884719848,0.0,25.04272651672364,25.0,11494.15234375,0.0,27.44646072387696,1.0,283.1499938964844,284.5436096191406,297.8845520019531,298.79022216796875,293.1499938964844,293.1499938964844,283.1499938964844,19511.296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741316497325897,1.0,0.0,0.0,1.9764999151229856,1.9765067100524905,2.6066754799103364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.89306640625,0.0,239.21044921875,1895.4371337890625,0.0,232.31190490722656,0.491674929857254,1.0,0.0,3.0,1.0,0.0
17651700,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.5435581803321838,0.050000000745058,0.0458592288196086,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.5435581803321838,0.050000000745058,0.048291977494955,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.5435581803321838,0.050000000745058,0.0356682911515235,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.5435581803321838,0.050000000745058,0.048291977494955,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.5435581803321838,0.050000000745058,0.2290763556957245,284.9249572753906,284.95001220703125,298.57501220703125,294.8891906738281,297.7015686035156,297.05059814453125,284.917236328125,1.0,0.1508132368326187,1.0,1.0,0.8768606781959534,1.0,-0.4886408448219299,0.2091329842805862,0.2795078754425049,0.0853721871972084,0.930539846420288,0.930539846420288,0.0,25.03862953186035,25.0,11525.3408203125,0.0,27.442949295043945,1.0,283.1499938964844,284.5189208984375,297.8960876464844,298.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,20196.9375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374748170375824,1.0,0.0,0.0,2.018417358398437,2.0184245109558105,2.718412019930838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.2978515625,0.0,255.9049530029297,1895.4371337890625,0.0,233.305419921875,0.4997816681861877,1.0,0.0,3.0,1.0,0.0
17651760,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.5435740947723389,0.050000000745058,0.0458591096103191,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.5435740947723389,0.050000000745058,0.0482918508350849,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.5435740947723389,0.050000000745058,0.0356681980192661,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.5435740947723389,0.050000000745058,0.0482918508350849,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.5435740947723389,0.050000000745058,0.2290757596492767,284.9111633300781,284.95001220703125,298.60333251953125,294.90191650390625,297.71661376953125,297.05517578125,284.9051818847656,1.0,0.1508052498102188,1.0,1.0,0.8749711513519287,1.0,-0.4886395633220672,0.2092166393995285,0.2794229388236999,0.0854061171412468,0.9101806282997132,0.9101806282997132,0.0,25.03493881225586,25.0,11525.7119140625,0.0,27.43978881835937,1.0,283.1499938964844,284.5039367675781,297.9066467285156,298.8151550292969,293.1499938964844,293.1499938964844,283.1499938964844,20826.5546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750970661640167,1.0,0.0,0.0,2.0383641719818115,2.038371562957764,2.7724064466383425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.8935546875,0.0,265.3515625,1895.4371337890625,0.0,233.8683624267578,0.5083131790161133,1.0,0.0,3.0,1.0,0.0
17651820,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5436013340950012,0.050000000745058,0.0458589047193527,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5436013340950012,0.050000000745058,0.0482916347682476,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5436013340950012,0.050000000745058,0.0356680378317832,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5436013340950012,0.050000000745058,0.0482916347682476,296.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5436013340950012,0.050000000745058,0.2290747314691543,284.8900756835937,284.95001220703125,298.6600036621094,294.92724609375,297.74664306640625,297.0642395019531,284.8866271972656,1.0,0.1507913917303085,1.0,1.0,0.8711920976638794,1.0,-0.4886373877525329,0.2093860208988189,0.279251366853714,0.0854798555374145,0.8628177642822266,0.8628177642822266,0.0,25.02851867675781,25.0,11536.5771484375,0.0,27.434297561645508,1.0,283.1499938964844,284.4786071777344,297.9281616210937,298.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,22596.578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753019571304321,1.0,0.0,0.0,2.0759356021881104,2.0759434700012207,2.875551103898033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.6083984375,0.0,286.1148986816406,1895.4371337890625,0.0,234.19921875,0.5141562223434448,1.0,0.0,3.0,1.0,0.0
17651880,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5436013340950012,0.050000000745058,0.0458589047193527,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5436013340950012,0.050000000745058,0.0482916347682476,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5436013340950012,0.050000000745058,0.0356680378317832,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5436013340950012,0.050000000745058,0.0482916347682476,296.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5436013340950012,0.050000000745058,0.2290747314691543,284.8900756835937,284.95001220703125,298.6600036621094,294.92724609375,297.74664306640625,297.0642395019531,284.8866271972656,1.0,0.1507913917303085,1.0,1.0,0.8711920976638794,1.0,-0.4886373877525329,0.2093860208988189,0.279251366853714,0.0854798555374145,0.8628177642822266,0.8628177642822266,0.0,25.02851867675781,25.0,11536.5771484375,0.0,27.434297561645508,1.0,283.1499938964844,284.4786071777344,297.9281616210937,298.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,22596.578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753019571304321,1.0,0.0,0.0,2.0759356021881104,2.0759434700012207,2.875551103898033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.6083984375,0.0,286.1148986816406,1895.4371337890625,0.0,234.19921875,0.5141562223434448,1.0,0.0,3.0,1.0,0.0
17651940,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5436229109764099,0.050000000745058,0.0458587445318698,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5436229109764099,0.050000000745058,0.0482914671301841,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5436229109764099,0.050000000745058,0.0356679111719131,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5436229109764099,0.050000000745058,0.0482914671301841,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5436229109764099,0.050000000745058,0.2290739268064499,284.8954772949219,284.95001220703125,298.7166748046875,294.9524230957031,297.7767333984375,297.07330322265625,284.9007263183594,1.0,0.1507801264524459,1.0,1.0,0.8674129843711853,1.0,-0.4886356592178345,0.2095582783222198,0.2790773808956146,0.0855615511536598,0.826433002948761,0.826433002948761,0.0,25.023298263549805,25.0,11485.8076171875,0.0,27.42984199523925,1.0,283.1499938964844,284.50665283203125,297.9453430175781,298.8480529785156,293.1499938964844,293.1499938964844,283.1499938964844,23451.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738095164299011,1.0,0.0,0.0,2.0183627605438232,2.0183706283569336,2.718265363910177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.220703125,0.0,269.3525695800781,1895.4371337890625,0.0,231.7934112548828,0.502458393573761,1.0,0.0,3.0,1.0,0.0
17652000,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5436229109764099,0.050000000745058,0.0458587445318698,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5436229109764099,0.050000000745058,0.0482914671301841,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5436229109764099,0.050000000745058,0.0356679111719131,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5436229109764099,0.050000000745058,0.0482914671301841,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5436229109764099,0.050000000745058,0.2290739268064499,284.8954772949219,284.95001220703125,298.7166748046875,294.9524230957031,297.7767333984375,297.07330322265625,284.9007263183594,1.0,0.1507801264524459,1.0,1.0,0.8674129843711853,1.0,-0.4886356592178345,0.2095582783222198,0.2790773808956146,0.0855615511536598,0.826433002948761,0.826433002948761,0.0,25.023298263549805,25.0,11485.8076171875,0.0,27.42984199523925,1.0,283.1499938964844,284.50665283203125,297.9453430175781,298.8480529785156,293.1499938964844,293.1499938964844,283.1499938964844,23451.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738095164299011,1.0,0.0,0.0,2.0183627605438232,2.0183706283569336,2.718265363910177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.220703125,0.0,269.3525695800781,1895.4371337890625,0.0,231.7934112548828,0.502458393573761,1.0,0.0,3.0,1.0,0.0
17652060,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.5436400175094604,0.050000000745058,0.0458586141467094,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.5436400175094604,0.050000000745058,0.0482913292944431,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.5436400175094604,0.050000000745058,0.035667810589075,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.5436400175094604,0.050000000745058,0.0482913292944431,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.5436400175094604,0.050000000745058,0.2290732711553573,284.92559814453125,284.95001220703125,298.7733459472656,294.9775085449219,297.8070373535156,297.0826721191406,284.9340209960937,1.0,0.1507709324359893,1.0,1.0,0.8636355400085449,1.0,-0.4886342883110046,0.2097334414720535,0.2789008319377899,0.0856512635946273,0.8198491930961609,0.8198491930961609,0.0,25.019025802612305,25.0,11451.05078125,0.0,27.42620086669922,1.0,283.1499938964844,284.55438232421875,297.96649169921875,298.8638000488281,293.1499938964844,293.1499938964844,283.1499938964844,22924.404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714546263217926,1.0,0.0,0.0,1.943114280700684,1.9431215524673464,2.519358872632438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.92578125,0.0,242.1563415527344,1895.4371337890625,0.0,228.01551818847656,0.4845697581768036,1.0,0.0,3.0,1.0,0.0
17652120,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.5436400175094604,0.050000000745058,0.0458586141467094,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.5436400175094604,0.050000000745058,0.0482913292944431,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.5436400175094604,0.050000000745058,0.035667810589075,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.5436400175094604,0.050000000745058,0.0482913292944431,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.5436400175094604,0.050000000745058,0.2290732711553573,284.92559814453125,284.95001220703125,298.7733459472656,294.9775085449219,297.8070373535156,297.0826721191406,284.9340209960937,1.0,0.1507709324359893,1.0,1.0,0.8636355400085449,1.0,-0.4886342883110046,0.2097334414720535,0.2789008319377899,0.0856512635946273,0.8198491930961609,0.8198491930961609,0.0,25.019025802612305,25.0,11451.05078125,0.0,27.42620086669922,1.0,283.1499938964844,284.55438232421875,297.96649169921875,298.8638000488281,293.1499938964844,293.1499938964844,283.1499938964844,22924.404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714546263217926,1.0,0.0,0.0,1.943114280700684,1.9431215524673464,2.519358872632438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.92578125,0.0,242.1563415527344,1895.4371337890625,0.0,228.01551818847656,0.4845697581768036,1.0,0.0,3.0,1.0,0.0
17652180,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5436506867408752,0.050000000745058,0.0458585359156131,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5436506867408752,0.050000000745058,0.0482912473380565,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5436506867408752,0.050000000745058,0.0356677509844303,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5436506867408752,0.050000000745058,0.0482912473380565,296.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5436506867408752,0.050000000745058,0.2290728837251663,284.9521179199219,284.95001220703125,298.81640625,294.9965209960937,297.8302307128906,297.0899963378906,284.9609069824219,1.0,0.150765061378479,1.0,1.0,0.8607646822929382,1.0,-0.4886334240436554,0.2098686248064041,0.2787648141384125,0.0857249349355697,0.8318214416503906,0.8318214416503906,0.0,25.01629447937012,25.0,11432.44140625,0.0,27.42388153076172,1.0,283.1499938964844,284.5909118652344,297.9864196777344,298.881103515625,293.1499938964844,293.1499938964844,283.1499938964844,21849.701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699175715446472,1.0,0.0,0.0,1.8916417360305784,1.8916486501693728,2.38765295534904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.06103515625,0.0,221.8702850341797,1895.4371337890625,0.0,225.56103515625,0.4737226963043213,1.0,0.0,3.0,1.0,0.0
17652240,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5436536073684692,0.050000000745058,0.0458585135638713,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5436536073684692,0.050000000745058,0.0482912212610244,296.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5436536073684692,0.050000000745058,0.0356677323579788,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5436536073684692,0.050000000745058,0.0482912212610244,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.5436536073684692,0.050000000745058,0.2290727645158767,284.9599609375,284.95001220703125,298.8299865722656,295.00250244140625,297.8375549316406,297.0923156738281,284.9676818847656,1.0,0.1507633775472641,1.0,1.0,0.8598581552505493,1.0,-0.4886331856250763,0.2099116891622543,0.2787215113639831,0.0857492014765739,0.8380009531974792,0.8380009531974792,0.0,25.015514373779297,25.0,11437.390625,0.0,27.423219680786133,1.0,283.1499938964844,284.5978698730469,297.9936828613281,298.888671875,293.1499938964844,293.1499938964844,283.1499938964844,21536.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695963621139526,1.0,0.0,0.0,1.8843340873718264,1.8843408823013303,2.369240945654383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.5654296875,0.0,218.45187377929688,1895.4371337890625,0.0,225.0491485595703,0.4685287177562713,1.0,0.0,3.0,1.0,0.0
17652300,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.5436592698097229,0.050000000745058,0.0458584725856781,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.5436592698097229,0.050000000745058,0.0482911765575408,296.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.5436592698097229,0.050000000745058,0.0356676988303661,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.5436592698097229,0.050000000745058,0.0482911765575408,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.5436592698097229,0.050000000745058,0.22907255589962,284.9748840332031,284.95001220703125,298.8583374023437,295.0150146484375,297.8528137207031,297.0971069335937,284.9822082519531,1.0,0.1507601737976074,1.0,1.0,0.8579694032669067,1.0,-0.4886327385902405,0.2100020051002502,0.2786307334899902,0.0858013108372688,0.8540264368057251,0.8540264368057251,0.0,25.014015197753903,25.0,11421.4072265625,0.0,27.42194938659668,1.0,283.1499938964844,284.61785888671875,298.00836181640625,298.9023132324219,293.1499938964844,293.1499938964844,283.1499938964844,20660.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369055688381195,1.0,0.0,0.0,1.8553825616836548,1.8553889989852903,2.2969965129959746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.15283203125,0.0,206.5427398681641,1895.4371337890625,0.0,224.1884307861328,0.4629160761833191,1.0,0.0,3.0,1.0,0.0
17652360,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.5436642169952393,0.050000000745058,0.0458584353327751,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.5436642169952393,0.050000000745058,0.0482911393046379,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.5436642169952393,0.050000000745058,0.0356676690280437,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.5436642169952393,0.050000000745058,0.0482911393046379,296.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.5436642169952393,0.050000000745058,0.2290723770856857,284.9875183105469,284.95001220703125,298.8866577148437,295.02752685546875,297.8680725097656,297.1018981933594,284.99273681640625,1.0,0.1507572829723358,1.0,1.0,0.8560827374458313,1.0,-0.4886323511600494,0.210093080997467,0.2785392701625824,0.085855446755886,0.8733322024345398,0.8733322024345398,0.0,25.012664794921875,25.0,11435.171875,0.0,27.42080879211425,1.0,283.1499938964844,284.6278076171875,298.02374267578125,298.9191589355469,293.1499938964844,293.1499938964844,283.1499938964844,20003.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688429892063141,1.0,0.0,0.0,1.8473578691482544,1.8473641872406008,2.2771700969315134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.84033203125,0.0,201.7343292236328,1895.4371337890625,0.0,223.85012817382807,0.4568256139755249,1.0,0.0,3.0,1.0,0.0
17652420,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.543672502040863,0.050000000745058,0.04585837200284,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.543672502040863,0.050000000745058,0.0482910722494125,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.543672502040863,0.050000000745058,0.0356676205992698,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.543672502040863,0.050000000745058,0.0482910722494125,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.543672502040863,0.050000000745058,0.2290720641613006,285.00799560546875,284.95001220703125,298.9433288574219,295.0526123046875,297.89862060546875,297.1114501953125,285.01202392578125,1.0,0.1507522761821746,1.0,1.0,0.8523092865943909,1.0,-0.4886316657066345,0.21027772128582,0.2783539593219757,0.0859701484441757,0.9192293882369996,0.9192293882369996,0.0,25.01032447814941,25.0,11432.03125,0.0,27.41883659362793,1.0,283.1499938964844,284.6511535644531,298.0519714355469,298.94842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18671.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687418401241302,1.0,0.0,0.0,1.81879198551178,1.818797945976257,2.207290492606262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.07861328125,0.0,188.6983795166016,1895.4371337890625,0.0,223.6892547607422,0.4532718062400818,1.0,0.0,3.0,1.0,0.0
17652480,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.543672502040863,0.050000000745058,0.04585837200284,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.543672502040863,0.050000000745058,0.0482910722494125,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.543672502040863,0.050000000745058,0.0356676205992698,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.543672502040863,0.050000000745058,0.0482910722494125,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.543672502040863,0.050000000745058,0.2290720641613006,285.00799560546875,284.95001220703125,298.9433288574219,295.0526123046875,297.89862060546875,297.1114501953125,285.01202392578125,1.0,0.1507522761821746,1.0,1.0,0.8523092865943909,1.0,-0.4886316657066345,0.21027772128582,0.2783539593219757,0.0859701484441757,0.9192293882369996,0.9192293882369996,0.0,25.01032447814941,25.0,11432.03125,0.0,27.41883659362793,1.0,283.1499938964844,284.6511535644531,298.0519714355469,298.94842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18671.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687418401241302,1.0,0.0,0.0,1.81879198551178,1.818797945976257,2.207290492606262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.07861328125,0.0,188.6983795166016,1895.4371337890625,0.0,223.6892547607422,0.4532718062400818,1.0,0.0,3.0,1.0,0.0
17652540,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.5436789393424988,0.050000000745058,0.0458583235740661,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.5436789393424988,0.050000000745058,0.0482910238206386,296.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.5436789393424988,0.050000000745058,0.0356675833463668,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.5436789393424988,0.050000000745058,0.0482910238206386,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.5436789393424988,0.050000000745058,0.2290718257427215,285.0075988769531,284.95001220703125,299.0,295.0777587890625,297.9291076660156,297.120849609375,285.0045471191406,1.0,0.1507482230663299,1.0,1.0,0.8485358953475952,1.0,-0.4886311590671539,0.2104658484458923,0.2781653106212616,0.0860935598611831,0.9590854644775392,0.9590854644775392,0.0,25.00841522216797,25.0,11492.44921875,0.0,27.417236328125,1.0,283.1499938964844,284.63006591796875,298.0832214355469,298.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,18338.009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699139952659607,1.0,0.0,0.0,1.858979225158692,1.858985185623169,2.3059104137246322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.1875,0.0,198.738510131836,1895.4371337890625,0.0,225.5552978515625,0.4621283411979675,1.0,0.0,3.0,1.0,0.0
17652600,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.5436789393424988,0.050000000745058,0.0458583235740661,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.5436789393424988,0.050000000745058,0.0482910238206386,296.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.5436789393424988,0.050000000745058,0.0356675833463668,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.5436789393424988,0.050000000745058,0.0482910238206386,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.5436789393424988,0.050000000745058,0.2290718257427215,285.0075988769531,284.95001220703125,299.0,295.0777587890625,297.9291076660156,297.120849609375,285.0045471191406,1.0,0.1507482230663299,1.0,1.0,0.8485358953475952,1.0,-0.4886311590671539,0.2104658484458923,0.2781653106212616,0.0860935598611831,0.9590854644775392,0.9590854644775392,0.0,25.00841522216797,25.0,11492.44921875,0.0,27.417236328125,1.0,283.1499938964844,284.63006591796875,298.0832214355469,298.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,18338.009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699139952659607,1.0,0.0,0.0,1.858979225158692,1.858985185623169,2.3059104137246322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.1875,0.0,198.738510131836,1895.4371337890625,0.0,225.5552978515625,0.4621283411979675,1.0,0.0,3.0,1.0,0.0
17652660,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5436839461326599,0.050000000745058,0.0458582863211631,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5436839461326599,0.050000000745058,0.0482909828424453,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5436839461326599,0.050000000745058,0.0356675572693347,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5436839461326599,0.050000000745058,0.0482909828424453,296.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5436839461326599,0.050000000745058,0.229071632027626,284.9860534667969,284.95001220703125,299.0566711425781,295.10308837890625,297.95947265625,297.1299133300781,284.9795227050781,1.0,0.1507449150085449,1.0,1.0,0.844764769077301,1.0,-0.4886307716369629,0.2106575220823288,0.2779732346534729,0.0862257629632949,0.9764083623886108,0.9764083623886108,0.0,25.006851196289062,25.0,11551.66015625,0.0,27.41593170166016,1.0,283.1499938964844,284.5884094238281,298.11187744140625,299.0223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18645.416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717928826808929,1.0,0.0,0.0,1.9246528148651123,1.924659252166748,2.471713855811686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.7744140625,0.0,219.40185546875,1895.4371337890625,0.0,228.556869506836,0.4779843688011169,1.0,0.0,3.0,1.0,0.0
17652720,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5436839461326599,0.050000000745058,0.0458582863211631,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5436839461326599,0.050000000745058,0.0482909828424453,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5436839461326599,0.050000000745058,0.0356675572693347,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5436839461326599,0.050000000745058,0.0482909828424453,296.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5436839461326599,0.050000000745058,0.229071632027626,284.9860534667969,284.95001220703125,299.0566711425781,295.10308837890625,297.95947265625,297.1299133300781,284.9795227050781,1.0,0.1507449150085449,1.0,1.0,0.844764769077301,1.0,-0.4886307716369629,0.2106575220823288,0.2779732346534729,0.0862257629632949,0.9764083623886108,0.9764083623886108,0.0,25.006851196289062,25.0,11551.66015625,0.0,27.41593170166016,1.0,283.1499938964844,284.5884094238281,298.11187744140625,299.0223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18645.416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717928826808929,1.0,0.0,0.0,1.9246528148651123,1.924659252166748,2.471713855811686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.7744140625,0.0,219.40185546875,1895.4371337890625,0.0,228.556869506836,0.4779843688011169,1.0,0.0,3.0,1.0,0.0
17652780,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436877608299255,0.050000000745058,0.0458582565188407,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436877608299255,0.050000000745058,0.0482909530401229,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436877608299255,0.050000000745058,0.035667534917593,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436877608299255,0.050000000745058,0.0482909530401229,296.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436877608299255,0.050000000745058,0.2290714979171753,284.95574951171875,284.95001220703125,299.11334228515625,295.1285705566406,297.9896545410156,297.1385498046875,284.9481811523437,1.0,0.15074223279953,1.0,1.0,0.8409935832023621,1.0,-0.4886304438114166,0.2108529806137085,0.2777774631977081,0.0863670408725738,0.969671368598938,0.969671368598938,0.0,25.00557327270508,25.0,11604.521484375,0.0,27.414873123168945,1.0,283.1499938964844,284.540283203125,298.1368408203125,299.0530090332031,293.1499938964844,293.1499938964844,283.1499938964844,19396.310546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735166192054748,1.0,0.0,0.0,2.000699996948242,2.000706911087036,2.67089802719056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.90576171875,0.0,246.6724548339844,1895.4371337890625,0.0,231.32229614257807,0.4969547092914581,1.0,0.0,3.0,1.0,0.0
17652840,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436877608299255,0.050000000745058,0.0458582565188407,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436877608299255,0.050000000745058,0.0482909530401229,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436877608299255,0.050000000745058,0.035667534917593,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436877608299255,0.050000000745058,0.0482909530401229,296.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436877608299255,0.050000000745058,0.2290714979171753,284.95574951171875,284.95001220703125,299.11334228515625,295.1285705566406,297.9896545410156,297.1385498046875,284.9481811523437,1.0,0.15074223279953,1.0,1.0,0.8409935832023621,1.0,-0.4886304438114166,0.2108529806137085,0.2777774631977081,0.0863670408725738,0.969671368598938,0.969671368598938,0.0,25.00557327270508,25.0,11604.521484375,0.0,27.414873123168945,1.0,283.1499938964844,284.540283203125,298.1368408203125,299.0530090332031,293.1499938964844,293.1499938964844,283.1499938964844,19396.310546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735166192054748,1.0,0.0,0.0,2.000699996948242,2.000706911087036,2.67089802719056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.90576171875,0.0,246.6724548339844,1895.4371337890625,0.0,231.32229614257807,0.4969547092914581,1.0,0.0,3.0,1.0,0.0
17652900,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.5436893701553345,0.050000000745058,0.0458582453429698,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.5436893701553345,0.050000000745058,0.048290941864252,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.5436893701553345,0.050000000745058,0.0356675237417221,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.5436893701553345,0.050000000745058,0.048290941864252,296.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.5436893701553345,0.050000000745058,0.2290714383125305,284.9400634765625,284.95001220703125,299.14166259765625,295.14141845703125,298.0046691894531,297.1427307128906,284.9317626953125,1.0,0.1507410854101181,1.0,1.0,0.8391079902648926,1.0,-0.4886303246021271,0.2109521925449371,0.2776781320571899,0.086441159248352,0.9582768082618712,0.9582768082618712,0.0,25.005022048950195,25.0,11640.0283203125,0.0,27.41442108154297,1.0,283.1499938964844,284.5135498046875,298.1488037109375,299.06805419921875,293.1499938964844,293.1499938964844,283.1499938964844,19998.4921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742019236087799,1.0,0.0,0.0,2.047243595123291,2.047250986099243,2.796613216560218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.93408203125,0.0,264.9626770019531,1895.4371337890625,0.0,232.42507934570312,0.5059642791748047,1.0,0.0,3.0,1.0,0.0
17652960,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.5436907410621643,0.050000000745058,0.045858234167099,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.5436907410621643,0.050000000745058,0.0482909306883811,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.5436907410621643,0.050000000745058,0.0356675162911415,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.5436907410621643,0.050000000745058,0.0482909306883811,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.5436907410621643,0.050000000745058,0.2290713787078857,284.9248046875,284.95001220703125,299.1700134277344,295.1543273925781,298.0196838378906,297.1468505859375,284.9179077148437,1.0,0.1507400423288345,1.0,1.0,0.837224543094635,1.0,-0.4886302053928375,0.2110523134469986,0.2775779068470001,0.0865175127983093,0.941679835319519,0.941679835319519,0.0,25.004526138305664,25.0,11645.861328125,0.0,27.41401481628418,1.0,283.1499938964844,284.4954528808594,298.15985107421875,299.0797424316406,293.1499938964844,293.1499938964844,283.1499938964844,20538.787109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746477663516998,1.0,0.0,0.0,2.073622465133667,2.0736300945281982,2.86914684011208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.64892578125,0.0,276.5317687988281,1895.4371337890625,0.0,233.14352416992188,0.5157881379127502,1.0,0.0,3.0,1.0,0.0
17653020,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.5436930060386658,0.050000000745058,0.0458582192659378,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.5436930060386658,0.050000000745058,0.0482909120619297,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.5436930060386658,0.050000000745058,0.0356675051152706,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.5436930060386658,0.050000000745058,0.0482909120619297,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.5436930060386658,0.050000000745058,0.2290713042020797,284.89892578125,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.1548767089844,284.8941345214844,1.0,0.1507382690906524,1.0,1.0,0.8334576487541199,1.0,-0.4886300265789032,0.2112556397914886,0.2773743867874145,0.0866773650050163,0.898349404335022,0.898349404335022,0.0,25.0036678314209,25.0,11670.28125,0.0,27.413318634033203,1.0,283.1499938964844,284.46173095703125,298.1824951171875,299.1039428710937,293.1499938964844,293.1499938964844,283.1499938964844,22109.65625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750907778739929,1.0,0.0,0.0,2.12898850440979,2.1289966106414795,3.02440554378336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.1669921875,0.0,303.64556884765625,1895.4371337890625,0.0,233.85821533203125,0.5312341451644897,1.0,0.0,3.0,1.0,0.0
17653080,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.5436930060386658,0.050000000745058,0.0458582192659378,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.5436930060386658,0.050000000745058,0.0482909120619297,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.5436930060386658,0.050000000745058,0.0356675051152706,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.5436930060386658,0.050000000745058,0.0482909120619297,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.5436930060386658,0.050000000745058,0.2290713042020797,284.89892578125,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.1548767089844,284.8941345214844,1.0,0.1507382690906524,1.0,1.0,0.8334576487541199,1.0,-0.4886300265789032,0.2112556397914886,0.2773743867874145,0.0866773650050163,0.898349404335022,0.898349404335022,0.0,25.0036678314209,25.0,11670.28125,0.0,27.413318634033203,1.0,283.1499938964844,284.46173095703125,298.1824951171875,299.1039428710937,293.1499938964844,293.1499938964844,283.1499938964844,22109.65625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750907778739929,1.0,0.0,0.0,2.12898850440979,2.1289966106414795,3.02440554378336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.1669921875,0.0,303.64556884765625,1895.4371337890625,0.0,233.85821533203125,0.5312341451644897,1.0,0.0,3.0,1.0,0.0
17653140,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.543694794178009,0.050000000745058,0.0458582043647766,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.543694794178009,0.050000000745058,0.0482908971607685,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.543694794178009,0.050000000745058,0.0356674939393997,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.543694794178009,0.050000000745058,0.0482908971607685,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.543694794178009,0.050000000745058,0.2290712296962738,284.8837890625,284.95001220703125,299.2833251953125,295.2068176269531,298.0795593261719,297.16278076171875,284.8821105957031,1.0,0.1507368385791778,1.0,1.0,0.8296907544136047,1.0,-0.4886298775672912,0.2114632576704025,0.2771666347980499,0.0868469476699829,0.8486478924751282,0.8486478924751282,0.0,25.00296211242676,25.0,11673.1455078125,0.0,27.41275215148925,1.0,283.1499938964844,284.44635009765625,298.20538330078125,299.1261901855469,293.1499938964844,293.1499938964844,283.1499938964844,24091.298828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748207092285156,1.0,0.0,0.0,2.1510684490203857,2.1510770320892334,3.08746365362822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.91650390625,0.0,320.81597900390625,1895.4371337890625,0.0,233.42242431640625,0.5338181853294373,1.0,0.0,3.0,1.0,0.0
