time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.543694794178009,0.050000000745058,0.0458582043647766,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.543694794178009,0.050000000745058,0.0482908971607685,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.543694794178009,0.050000000745058,0.0356674939393997,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.543694794178009,0.050000000745058,0.0482908971607685,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.543694794178009,0.050000000745058,0.2290712296962738,284.8837890625,284.95001220703125,299.2833251953125,295.2068176269531,298.0795593261719,297.16278076171875,284.8821105957031,1.0,0.1507368385791778,1.0,1.0,0.8296907544136047,1.0,-0.4886298775672912,0.2114632576704025,0.2771666347980499,0.0868469476699829,0.8486478924751282,0.8486478924751282,0.0,25.00296211242676,25.0,11673.1455078125,0.0,27.41275215148925,1.0,283.1499938964844,284.44635009765625,298.20538330078125,299.1261901855469,293.1499938964844,293.1499938964844,283.1499938964844,24091.298828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748207092285156,1.0,0.0,0.0,2.1510684490203857,2.1510770320892334,3.08746365362822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.91650390625,0.0,320.81597900390625,1895.4371337890625,0.0,233.42242431640625,0.5338181853294373,1.0,0.0,3.0,1.0,0.0
17653260,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5436962246894836,0.050000000745058,0.0458581931889057,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5436962246894836,0.050000000745058,0.0482908859848976,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5436962246894836,0.050000000745058,0.0356674864888191,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5436962246894836,0.050000000745058,0.0482908859848976,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5436962246894836,0.050000000745058,0.2290711849927902,284.8954467773437,284.95001220703125,299.3399963378906,295.233642578125,298.10955810546875,297.1706848144531,284.9019775390625,1.0,0.1507356762886047,1.0,1.0,0.8259254693984985,1.0,-0.4886297881603241,0.2116752415895462,0.2769545316696167,0.0870264247059822,0.8144970536231995,0.8144970536231995,0.0,25.00238990783692,25.0,11623.0341796875,0.0,27.41229820251465,1.0,283.1499938964844,284.4822998046875,298.2251892089844,299.1395568847656,293.1499938964844,293.1499938964844,283.1499938964844,24896.40625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730516731739044,1.0,0.0,0.0,2.0789449214935303,2.078953266143799,2.8838945809184224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.5830078125,0.0,297.0062561035156,1895.4371337890625,0.0,230.57525634765625,0.518865168094635,1.0,0.0,3.0,1.0,0.0
17653320,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5436962246894836,0.050000000745058,0.0458581931889057,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5436962246894836,0.050000000745058,0.0482908859848976,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5436962246894836,0.050000000745058,0.0356674864888191,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5436962246894836,0.050000000745058,0.0482908859848976,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5436962246894836,0.050000000745058,0.2290711849927902,284.8954467773437,284.95001220703125,299.3399963378906,295.233642578125,298.10955810546875,297.1706848144531,284.9019775390625,1.0,0.1507356762886047,1.0,1.0,0.8259254693984985,1.0,-0.4886297881603241,0.2116752415895462,0.2769545316696167,0.0870264247059822,0.8144970536231995,0.8144970536231995,0.0,25.00238990783692,25.0,11623.0341796875,0.0,27.41229820251465,1.0,283.1499938964844,284.4822998046875,298.2251892089844,299.1395568847656,293.1499938964844,293.1499938964844,283.1499938964844,24896.40625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730516731739044,1.0,0.0,0.0,2.0789449214935303,2.078953266143799,2.8838945809184224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.5830078125,0.0,297.0062561035156,1895.4371337890625,0.0,230.57525634765625,0.518865168094635,1.0,0.0,3.0,1.0,0.0
17653380,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7216882705688477,0.1195314824581146,0.0948005691170692,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.5578198432922363,0.050000000745058,0.0481874421238899,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.5578198432922363,0.050000000745058,0.0355910807847976,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.5578198432922363,0.050000000745058,0.0481874421238899,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.5578198432922363,0.050000000745058,0.2285804748535156,284.9364929199219,284.95001220703125,299.3876037597656,295.2565002441406,298.1282653808594,297.174072265625,284.9820251464844,1.0,0.1514417082071304,1.0,1.0,0.822762668132782,1.0,-0.5464133024215698,0.2353553026914596,0.311057984828949,0.1026592850685119,0.8197766542434692,0.8197766542434692,0.0,22.88849449157715,25.0,12418.4052734375,0.0,30.54486846923828,1.0,283.1499938964844,284.5921936035156,298.24835205078125,299.1705627441406,293.1499938964844,293.1499938964844,283.1499938964844,24151.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713854551315307,1.0,0.0,0.0,2.009791135787964,2.009799003601074,2.695226157811703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.5458984375,0.0,269.2871398925781,1895.4371337890625,0.0,227.9048614501953,0.5051712989807129,1.0,0.0,3.0,1.0,0.0
17653440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7432953119277954,0.1177032068371772,0.1032061427831649,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5601008534431458,0.050000000745058,0.0481721013784408,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5601008534431458,0.050000000745058,0.0355797484517097,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5601008534431458,0.050000000745058,0.0481721013784408,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5601008534431458,0.050000000745058,0.228507712483406,284.97052001953125,284.95001220703125,299.39666748046875,295.2608947753906,298.1247863769531,297.1654663085937,285.03277587890625,1.0,0.1516923904418945,1.0,1.0,0.8221602439880371,1.0,-0.5563456416130066,0.2393705546855926,0.3169750869274139,0.1055633351206779,0.8427080512046814,0.8427080512046814,0.0,22.5935115814209,25.0,12709.2529296875,0.0,31.16764068603516,1.0,283.1499938964844,284.6371765136719,298.26043701171875,299.19891357421875,293.1499938964844,293.1499938964844,283.1499938964844,23556.75390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720046281814575,1.0,0.0,0.0,2.0110442638397217,2.011051893234253,2.6985881618202257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.19189453125,0.0,267.26788330078125,1895.4371337890625,0.0,228.8959197998047,0.5017440319061279,1.0,0.0,3.0,1.0,0.0
17653500,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.744860827922821,0.1134837344288826,0.1043865904211998,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.559046745300293,0.050000000745058,0.0481790453195571,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.559046745300293,0.050000000745058,0.0355848781764507,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.559046745300293,0.050000000745058,0.0481790453195571,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.559046745300293,0.050000000745058,0.2285406440496444,285.09393310546875,284.95001220703125,299.42498779296875,295.2747497558594,298.1163330078125,297.1307067871094,285.1234741210937,1.0,0.1522210240364074,1.0,1.0,0.8202776312828064,1.0,-0.5578669905662537,0.2400793731212616,0.317787617444992,0.1061755791306495,0.9539549946784972,0.9539549946784972,0.0,22.78584671020508,25.0,13024.6162109375,0.0,31.486684799194336,1.0,283.1499938964844,284.6757202148437,298.3186340332031,299.3039245605469,293.1499938964844,293.1499938964844,283.1499938964844,20661.095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785229623317718,1.0,0.0,0.0,2.0444631576538086,2.0444705486297607,2.789022062188451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.943359375,0.0,266.7752380371094,1895.4371337890625,0.0,239.42413330078125,0.5066982507705688,1.0,0.0,3.0,1.0,0.0
17653560,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7376435399055481,0.1120103970170021,0.1020803675055503,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.557081937789917,0.050000000745058,0.0481923185288906,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.557081937789917,0.050000000745058,0.0355946831405162,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.557081937789917,0.050000000745058,0.0481923185288906,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.557081937789917,0.050000000745058,0.2286036014556884,285.1233215332031,284.95001220703125,299.4533386230469,295.2886962890625,298.118408203125,297.11065673828125,285.1185607910156,1.0,0.1526440978050232,1.0,1.0,0.8187496066093445,1.0,-0.5552172064781189,0.2391032576560974,0.3161139488220215,0.1055436506867408,1.0,1.0,0.0,23.09774398803711,25.0,13031.4091796875,0.0,31.538854598999023,1.0,283.1499938964844,284.6488342285156,298.3662414550781,299.3783569335937,293.1499938964844,293.1499938964844,283.1499938964844,19818.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882061541080475,1.0,0.0,0.0,2.08540940284729,2.085416793823242,2.901857101278438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.5947265625,0.0,277.683349609375,1895.4371337890625,0.0,255.4356689453125,0.516892671585083,1.0,0.0,3.0,1.0,0.0
17653620,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.7343748211860657,0.1123978644609451,0.1015857011079788,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.5549628138542175,0.050000000745058,0.0482069365680217,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.5549628138542175,0.050000000745058,0.0356054790318012,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.5549628138542175,0.050000000745058,0.0482069365680217,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.5549628138542175,0.050000000745058,0.2286729514598846,285.0859069824219,284.95001220703125,299.510009765625,295.3170471191406,298.1366882324219,297.0971984863281,285.0784606933594,1.0,0.1533854007720947,1.0,1.0,0.8156936168670654,1.0,-0.5547540783882141,0.2391223609447479,0.3156317174434662,0.1056082248687744,1.0,1.0,0.0,23.46343421936035,25.0,13049.7138671875,0.0,31.841493606567383,1.0,283.1499938964844,284.59698486328125,298.3876342773437,299.4262084960937,293.1499938964844,293.1499938964844,283.1499938964844,20522.267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034176170825958,1.0,0.0,0.0,2.1606156826019287,2.160623788833618,3.114930962055951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.9990234375,0.0,308.7440795898437,1895.4371337890625,0.0,281.7211608886719,0.5354675054550171,1.0,0.0,3.0,1.0,0.0
17653680,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.7343748211860657,0.1123978644609451,0.1015857011079788,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.5549628138542175,0.050000000745058,0.0482069365680217,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.5549628138542175,0.050000000745058,0.0356054790318012,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.5549628138542175,0.050000000745058,0.0482069365680217,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.5549628138542175,0.050000000745058,0.2286729514598846,285.0859069824219,284.95001220703125,299.510009765625,295.3170471191406,298.1366882324219,297.0971984863281,285.0784606933594,1.0,0.1533854007720947,1.0,1.0,0.8156936168670654,1.0,-0.5547540783882141,0.2391223609447479,0.3156317174434662,0.1056082248687744,1.0,1.0,0.0,23.46343421936035,25.0,13049.7138671875,0.0,31.841493606567383,1.0,283.1499938964844,284.59698486328125,298.3876342773437,299.4262084960937,293.1499938964844,293.1499938964844,283.1499938964844,20522.267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034176170825958,1.0,0.0,0.0,2.1606156826019287,2.160623788833618,3.114930962055951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.9990234375,0.0,308.7440795898437,1895.4371337890625,0.0,281.7211608886719,0.5354675054550171,1.0,0.0,3.0,1.0,0.0
17653740,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7362816333770752,0.1141194477677345,0.1029767394065857,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.5538007020950317,0.050000000745058,0.0482150837779045,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.5538007020950317,0.050000000745058,0.0356114953756332,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.5538007020950317,0.050000000745058,0.0482150837779045,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.5538007020950317,0.050000000745058,0.2287116050720214,285.0548400878906,284.95001220703125,299.5666809082031,295.3460388183594,298.1607360839844,297.0948791503906,285.049072265625,1.0,0.1540212333202362,1.0,1.0,0.8126376271247864,1.0,-0.5564964413642883,0.2400434613227844,0.3164529800415039,0.1062926948070526,1.0,1.0,0.0,23.6855697631836,25.0,13135.796875,0.0,32.21293258666992,1.0,283.1499938964844,284.5523376464844,298.3767395019531,299.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,21349.83203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093372821807861,1.0,0.0,0.0,2.243978500366211,2.2439870834350586,3.3599340554246737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.04052734375,0.0,345.8771667480469,1895.4371337890625,0.0,292.40106201171875,0.5560905933380127,1.0,0.0,3.0,1.0,0.0
17653800,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7362816333770752,0.1141194477677345,0.1029767394065857,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.5538007020950317,0.050000000745058,0.0482150837779045,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.5538007020950317,0.050000000745058,0.0356114953756332,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.5538007020950317,0.050000000745058,0.0482150837779045,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.5538007020950317,0.050000000745058,0.2287116050720214,285.0548400878906,284.95001220703125,299.5666809082031,295.3460388183594,298.1607360839844,297.0948791503906,285.049072265625,1.0,0.1540212333202362,1.0,1.0,0.8126376271247864,1.0,-0.5564964413642883,0.2400434613227844,0.3164529800415039,0.1062926948070526,1.0,1.0,0.0,23.6855697631836,25.0,13135.796875,0.0,32.21293258666992,1.0,283.1499938964844,284.5523376464844,298.3767395019531,299.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,21349.83203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093372821807861,1.0,0.0,0.0,2.243978500366211,2.2439870834350586,3.3599340554246737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.04052734375,0.0,345.8771667480469,1895.4371337890625,0.0,292.40106201171875,0.5560905933380127,1.0,0.0,3.0,1.0,0.0
17653860,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.739316463470459,0.116119310259819,0.1047354713082313,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.5529798269271851,0.050000000745058,0.0482208952307701,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.5529798269271851,0.050000000745058,0.0356157906353473,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.5529798269271851,0.050000000745058,0.0482208952307701,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.5529798269271851,0.050000000745058,0.2287391722202301,285.0272216796875,284.95001220703125,299.6233215332031,295.3757019042969,298.1863708496094,297.0951843261719,285.0217590332031,1.0,0.1545771360397339,1.0,1.0,0.8090205192565918,1.0,-0.5586592555046082,0.2411801367998123,0.317479133605957,0.1071433126926422,1.0,1.0,0.0,23.852542877197266,25.0,13234.4287109375,0.0,32.573272705078125,1.0,283.1499938964844,284.5087890625,298.3817443847656,299.431640625,293.1499938964844,293.1499938964844,283.1499938964844,22269.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101077318191528,1.0,0.0,0.0,2.333127975463867,2.333137273788452,3.632206073689304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.173828125,0.0,388.7600402832031,1895.4371337890625,0.0,293.81182861328125,0.5780951976776123,1.0,0.0,3.0,1.0,0.0
17653920,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.739316463470459,0.116119310259819,0.1047354713082313,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.5529798269271851,0.050000000745058,0.0482208952307701,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.5529798269271851,0.050000000745058,0.0356157906353473,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.5529798269271851,0.050000000745058,0.0482208952307701,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.5529798269271851,0.050000000745058,0.2287391722202301,285.0272216796875,284.95001220703125,299.6233215332031,295.3757019042969,298.1863708496094,297.0951843261719,285.0217590332031,1.0,0.1545771360397339,1.0,1.0,0.8090205192565918,1.0,-0.5586592555046082,0.2411801367998123,0.317479133605957,0.1071433126926422,1.0,1.0,0.0,23.852542877197266,25.0,13234.4287109375,0.0,32.573272705078125,1.0,283.1499938964844,284.5087890625,298.3817443847656,299.431640625,293.1499938964844,293.1499938964844,283.1499938964844,22269.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101077318191528,1.0,0.0,0.0,2.333127975463867,2.333137273788452,3.632206073689304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.173828125,0.0,388.7600402832031,1895.4371337890625,0.0,293.81182861328125,0.5780951976776123,1.0,0.0,3.0,1.0,0.0
17653980,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7427691221237183,0.1182120069861412,0.1066024899482727,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.5523641705513,0.050000000745058,0.048225287348032,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.5523641705513,0.050000000745058,0.035619031637907,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.5523641705513,0.050000000745058,0.048225287348032,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.5523641705513,0.050000000745058,0.2287599891424179,285.0010070800781,284.95001220703125,299.67999267578125,295.4060974121094,298.212646484375,297.09649658203125,284.9958801269531,1.0,0.1550692617893219,1.0,1.0,0.8054033517837524,1.0,-0.5609393119812012,0.242374300956726,0.3185650110244751,0.1080417558550834,1.0,1.0,0.0,23.984697341918945,25.0,13335.8837890625,0.0,32.91358184814453,1.0,283.1499938964844,284.4668884277344,298.4053649902344,299.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,23260.68359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097392857074737,1.0,0.0,0.0,2.4255316257476807,2.425541639328003,3.925610769783816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.8193359375,0.0,436.8042602539063,1895.4371337890625,0.0,293.1365661621094,0.6008652448654175,1.0,0.0,3.0,1.0,0.0
17654040,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7427691221237183,0.1182120069861412,0.1066024899482727,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.5523641705513,0.050000000745058,0.048225287348032,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.5523641705513,0.050000000745058,0.035619031637907,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.5523641705513,0.050000000745058,0.048225287348032,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.5523641705513,0.050000000745058,0.2287599891424179,285.0010070800781,284.95001220703125,299.67999267578125,295.4060974121094,298.212646484375,297.09649658203125,284.9958801269531,1.0,0.1550692617893219,1.0,1.0,0.8054033517837524,1.0,-0.5609393119812012,0.242374300956726,0.3185650110244751,0.1080417558550834,1.0,1.0,0.0,23.984697341918945,25.0,13335.8837890625,0.0,32.91358184814453,1.0,283.1499938964844,284.4668884277344,298.4053649902344,299.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,23260.68359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097392857074737,1.0,0.0,0.0,2.4255316257476807,2.425541639328003,3.925610769783816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.8193359375,0.0,436.8042602539063,1895.4371337890625,0.0,293.1365661621094,0.6008652448654175,1.0,0.0,3.0,1.0,0.0
17654100,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7445910573005676,0.1192781329154968,0.1075560748577117,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.5521148443222046,0.050000000745058,0.0482270717620849,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.5521148443222046,0.050000000745058,0.0356203503906726,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.5521148443222046,0.050000000745058,0.0482270717620849,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.5521148443222046,0.050000000745058,0.228768453001976,284.9886169433594,284.95001220703125,299.7083435058594,295.42156982421875,298.2259216308594,297.0973815917969,284.9828796386719,1.0,0.155295580625534,1.0,1.0,0.8035947680473328,1.0,-0.5620996952056885,0.2429829835891723,0.3191167116165161,0.1085020750761032,1.0,1.0,0.0,24.04062461853028,25.0,13397.2685546875,0.0,33.07672119140625,1.0,283.1499938964844,284.4439697265625,298.4211120605469,299.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,23872.01171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096916317939758,1.0,0.0,0.0,2.48081111907959,2.4808216094970703,4.106584583496442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.025390625,0.0,467.3553771972656,1895.4371337890625,0.0,293.04931640625,0.6116741299629211,1.0,0.0,3.0,1.0,0.0
17654160,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7464679479598999,0.1203547790646553,0.1085199639201164,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.5519009828567505,0.050000000745058,0.0482286065816879,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.5519009828567505,0.050000000745058,0.0356214828789234,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.5519009828567505,0.050000000745058,0.0482286065816879,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.5519009828567505,0.050000000745058,0.2287757396697998,284.97662353515625,284.95001220703125,299.7366638183594,295.437255859375,298.2392578125,297.098388671875,284.971923828125,1.0,0.1555096209049224,1.0,1.0,0.8018308877944946,1.0,-0.5632702708244324,0.2435948848724365,0.3196753859519958,0.1089657619595527,1.0,1.0,0.0,24.09032249450684,25.0,13437.400390625,0.0,33.23533248901367,1.0,283.1499938964844,284.4275207519531,298.43768310546875,299.4947509765625,293.1499938964844,293.1499938964844,283.1499938964844,24301.50390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097917973995209,1.0,0.0,0.0,2.5189225673675537,2.5189335346221924,4.23372881641626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.1923828125,0.0,489.2273254394531,1895.4371337890625,0.0,293.23272705078125,0.6238541007041931,1.0,0.0,3.0,1.0,0.0
17654220,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7503469586372375,0.1225333735346794,0.1104710400104522,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5515540242195129,0.050000000745058,0.0482310988008976,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5515540242195129,0.050000000745058,0.0356233268976211,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5515540242195129,0.050000000745058,0.0482310988008976,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5515540242195129,0.050000000745058,0.2287875711917877,284.9540405273437,284.95001220703125,299.7933349609375,295.46929931640625,298.26617431640625,297.10064697265625,284.94976806640625,1.0,0.1559097319841385,1.0,1.0,0.7983031272888184,1.0,-0.5656341910362244,0.2448341101408004,0.3208000659942627,0.1099100857973098,1.0,1.0,0.0,24.17548179626465,25.0,13538.4091796875,0.0,33.54242706298828,1.0,283.1499938964844,284.39068603515625,298.4725036621094,299.5351867675781,293.1499938964844,293.1499938964844,283.1499938964844,25389.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410474568605423,1.0,0.0,0.0,2.612734794616699,2.612746477127075,4.554953818569629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.3388671875,0.0,545.9656372070312,1895.4371337890625,0.0,294.4852905273437,0.6469267010688782,1.0,0.0,3.0,1.0,0.0
17654280,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7503469586372375,0.1225333735346794,0.1104710400104522,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5515540242195129,0.050000000745058,0.0482310988008976,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5515540242195129,0.050000000745058,0.0356233268976211,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5515540242195129,0.050000000745058,0.0482310988008976,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5515540242195129,0.050000000745058,0.2287875711917877,284.9540405273437,284.95001220703125,299.7933349609375,295.46929931640625,298.26617431640625,297.10064697265625,284.94976806640625,1.0,0.1559097319841385,1.0,1.0,0.7983031272888184,1.0,-0.5656341910362244,0.2448341101408004,0.3208000659942627,0.1099100857973098,1.0,1.0,0.0,24.17548179626465,25.0,13538.4091796875,0.0,33.54242706298828,1.0,283.1499938964844,284.39068603515625,298.4725036621094,299.5351867675781,293.1499938964844,293.1499938964844,283.1499938964844,25389.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410474568605423,1.0,0.0,0.0,2.612734794616699,2.612746477127075,4.554953818569629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.3388671875,0.0,545.9656372070312,1895.4371337890625,0.0,294.4852905273437,0.6469267010688782,1.0,0.0,3.0,1.0,0.0
17654340,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7543784976005554,0.1247432902455329,0.1124502792954444,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.5513020753860474,0.050000000745058,0.0482329130172729,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.5513020753860474,0.050000000745058,0.0356246680021286,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.5513020753860474,0.050000000745058,0.0482329130172729,296.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.5513020753860474,0.050000000745058,0.2287961840629577,284.9342041015625,284.95001220703125,299.8500061035156,295.502197265625,298.2933349609375,297.10321044921875,284.9308166503906,1.0,0.1562770158052444,1.0,1.0,0.7947753667831421,1.0,-0.5680257081985474,0.2460936903953552,0.3219320178031921,0.1108773350715637,0.9831687211990356,0.9831687211990356,0.0,24.243791580200195,25.0,13632.1767578125,0.0,33.83766555786133,1.0,283.1499938964844,284.3589782714844,298.5069274902344,299.57537841796875,293.1499938964844,293.1499938964844,283.1499938964844,26731.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114767909049988,1.0,0.0,0.0,2.698429822921753,2.6984424591064453,4.858649731431797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.8427734375,0.0,603.2156372070312,1895.4371337890625,0.0,296.3310546875,0.6683333516120911,1.0,0.0,3.0,1.0,0.0
17654400,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7543784976005554,0.1247432902455329,0.1124502792954444,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.5513020753860474,0.050000000745058,0.0482329130172729,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.5513020753860474,0.050000000745058,0.0356246680021286,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.5513020753860474,0.050000000745058,0.0482329130172729,296.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.5513020753860474,0.050000000745058,0.2287961840629577,284.9342041015625,284.95001220703125,299.8500061035156,295.502197265625,298.2933349609375,297.10321044921875,284.9308166503906,1.0,0.1562770158052444,1.0,1.0,0.7947753667831421,1.0,-0.5680257081985474,0.2460936903953552,0.3219320178031921,0.1108773350715637,0.9831687211990356,0.9831687211990356,0.0,24.243791580200195,25.0,13632.1767578125,0.0,33.83766555786133,1.0,283.1499938964844,284.3589782714844,298.5069274902344,299.57537841796875,293.1499938964844,293.1499938964844,283.1499938964844,26731.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114767909049988,1.0,0.0,0.0,2.698429822921753,2.6984424591064453,4.858649731431797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.8427734375,0.0,603.2156372070312,1895.4371337890625,0.0,296.3310546875,0.6683333516120911,1.0,0.0,3.0,1.0,0.0
17654460,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.759052038192749,0.1273387819528579,0.1146577596664428,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.5511897802352905,0.050000000745058,0.0482337176799774,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.5511897802352905,0.050000000745058,0.035625260323286,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.5511897802352905,0.050000000745058,0.0482337176799774,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.5511897802352905,0.050000000745058,0.2287999987602234,284.9201354980469,284.95001220703125,299.9037170410156,295.5334167480469,298.3214111328125,297.1091003417969,284.9181823730469,1.0,0.1566215604543686,1.0,1.0,0.7912634611129761,1.0,-0.5706820487976074,0.2474666386842727,0.3232153952121734,0.1119415983557701,0.9578464031219482,0.9578464031219482,0.0,24.28919219970703,25.0,13722.78125,0.0,34.13795852661133,1.0,283.1499938964844,284.3365478515625,298.5394287109375,299.6136474609375,293.1499938964844,293.1499938964844,283.1499938964844,28263.572265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126948416233063,1.0,0.0,0.0,2.7661285400390625,2.766141891479492,5.105496825308364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.837890625,0.0,653.631591796875,1895.4371337890625,0.0,298.5858459472656,0.685839831829071,1.0,0.0,3.0,1.0,0.0
17654520,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.759052038192749,0.1273387819528579,0.1146577596664428,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.5511897802352905,0.050000000745058,0.0482337176799774,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.5511897802352905,0.050000000745058,0.035625260323286,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.5511897802352905,0.050000000745058,0.0482337176799774,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.5511897802352905,0.050000000745058,0.2287999987602234,284.9201354980469,284.95001220703125,299.9037170410156,295.5334167480469,298.3214111328125,297.1091003417969,284.9181823730469,1.0,0.1566215604543686,1.0,1.0,0.7912634611129761,1.0,-0.5706820487976074,0.2474666386842727,0.3232153952121734,0.1119415983557701,0.9578464031219482,0.9578464031219482,0.0,24.28919219970703,25.0,13722.78125,0.0,34.13795852661133,1.0,283.1499938964844,284.3365478515625,298.5394287109375,299.6136474609375,293.1499938964844,293.1499938964844,283.1499938964844,28263.572265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126948416233063,1.0,0.0,0.0,2.7661285400390625,2.766141891479492,5.105496825308364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.837890625,0.0,653.631591796875,1895.4371337890625,0.0,298.5858459472656,0.685839831829071,1.0,0.0,3.0,1.0,0.0
17654580,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7644525766372681,0.1301818341016769,0.1171117946505546,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.551253080368042,0.050000000745058,0.0482332445681095,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.551253080368042,0.050000000745058,0.035624910145998,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.551253080368042,0.050000000745058,0.0482332445681095,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.551253080368042,0.050000000745058,0.2287977486848831,284.913330078125,284.95001220703125,299.9480895996094,295.558349609375,298.347900390625,297.1195983886719,284.9126892089844,1.0,0.1569319665431976,1.0,1.0,0.7880325317382812,1.0,-0.5736228227615356,0.2489355504512787,0.3246872723102569,0.1130927875638008,0.9324423670768738,0.9324423670768738,0.0,24.305280685424805,25.0,13810.8662109375,0.0,34.43913269042969,1.0,283.1499938964844,284.3238220214844,298.5659484863281,299.6460266113281,293.1499938964844,293.1499938964844,283.1499938964844,29764.474609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141331315040588,1.0,0.0,0.0,2.812687397003174,2.812701463699341,5.278812977849157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.86083984375,0.0,692.2747802734375,1895.4371337890625,0.0,301.2649230957031,0.6954840421676636,1.0,0.0,3.0,1.0,0.0
17654640,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7649610042572021,0.1304447501897812,0.1173403412103653,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.5512641072273254,0.050000000745058,0.0482331663370132,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.5512641072273254,0.050000000745058,0.0356248505413532,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.5512641072273254,0.050000000745058,0.0482331663370132,296.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.5512641072273254,0.050000000745058,0.228797361254692,284.9131164550781,284.95001220703125,299.95172119140625,295.56036376953125,298.3502197265625,297.12066650390625,284.9126892089844,1.0,0.1569589376449585,1.0,1.0,0.7877516150474548,1.0,-0.5738963484764099,0.2490706741809845,0.3248257040977478,0.1131995022296905,0.9303513765335084,0.9303513765335084,0.0,24.30585289001465,25.0,13817.2021484375,0.0,34.466339111328125,1.0,283.1499938964844,284.3236389160156,298.5680236816406,299.6485595703125,293.1499938964844,293.1499938964844,283.1499938964844,29868.84375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142613112926483,1.0,0.0,0.0,2.8141939640045166,2.814208030700684,5.284469466459996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.4208984375,0.0,693.8677368164062,1895.4371337890625,0.0,301.50457763671875,0.6989389061927795,1.0,0.0,3.0,1.0,0.0
17654700,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7682755589485168,0.1321446448564529,0.118822768330574,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.5513516068458557,0.050000000745058,0.0482325218617916,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.5513516068458557,0.050000000745058,0.0356243774294853,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.5513516068458557,0.050000000745058,0.0482325218617916,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.5513516068458557,0.050000000745058,0.2287943214178085,284.91217041015625,284.95001220703125,299.97369384765625,295.5723571777344,298.3646240234375,297.1280517578125,284.911865234375,1.0,0.1571278423070907,1.0,1.0,0.7859956622123718,1.0,-0.5756696462631226,0.2499416172504425,0.32572802901268,0.113890491425991,0.9172381162643432,0.9172381162643432,0.0,24.306659698486328,25.0,13874.078125,0.0,34.640228271484375,1.0,283.1499938964844,284.3182373046875,298.58074951171875,299.6650390625,293.1499938964844,293.1499938964844,283.1499938964844,30776.1328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151467978954315,1.0,0.0,0.0,2.8391616344451904,2.8391759395599365,5.378653327170468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.25537109375,0.0,715.7196655273438,1895.4371337890625,0.0,303.1640319824219,0.7030521631240845,1.0,0.0,3.0,1.0,0.0
17654760,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7717987298965454,0.1339340806007385,0.1203891634941101,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.5514664053916931,0.050000000745058,0.0482316836714744,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.5514664053916931,0.050000000745058,0.0356237553060054,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.5514664053916931,0.050000000745058,0.0482316836714744,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.5514664053916931,0.050000000745058,0.2287903279066085,284.9128723144531,284.95001220703125,299.994384765625,295.5833740234375,298.37890625,297.1363525390625,284.91375732421875,1.0,0.1572981476783752,1.0,1.0,0.7842613458633423,1.0,-0.5775418877601624,0.2508518695831299,0.3266900181770324,0.1146184131503105,0.9051944017410278,0.9051944017410278,0.0,24.30353546142578,25.0,13915.2314453125,0.0,34.82059097290039,1.0,283.1499938964844,284.31915283203125,298.592041015625,299.6792297363281,293.1499938964844,293.1499938964844,283.1499938964844,31420.947265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160293340682983,1.0,0.0,0.0,2.843780517578125,2.84379506111145,5.396168489824049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.58837890625,0.0,722.5829467773438,1895.4371337890625,0.0,304.8249816894531,0.7077985405921936,1.0,0.0,3.0,1.0,0.0
17654820,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7793533205986023,0.1377426236867904,0.1237350702285766,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5517597198486328,0.050000000745058,0.0482295416295528,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5517597198486328,0.050000000745058,0.0356221757829189,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5517597198486328,0.050000000745058,0.0482295416295528,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5517597198486328,0.050000000745058,0.2287801951169967,284.91754150390625,284.95001220703125,300.0320129394531,295.6026916503906,298.40704345703125,297.15496826171875,284.91925048828125,1.0,0.1576451659202575,1.0,1.0,0.7807928323745728,1.0,-0.5815380811691284,0.2527762949466705,0.3287618160247803,0.116180345416069,0.8850690722465515,0.8850690722465515,0.0,24.288494110107425,25.0,14018.31640625,0.0,35.19951629638672,1.0,283.1499938964844,284.320068359375,298.6119689941406,299.70611572265625,293.1499938964844,293.1499938964844,283.1499938964844,32812.29296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179149270057678,1.0,0.0,0.0,2.861870288848877,2.861885070800781,5.465038270813238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.53076171875,0.0,743.018798828125,1895.4371337890625,0.0,308.3974304199219,0.7079052925109863,1.0,0.0,3.0,1.0,0.0
17654880,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7793533205986023,0.1377426236867904,0.1237350702285766,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5517597198486328,0.050000000745058,0.0482295416295528,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5517597198486328,0.050000000745058,0.0356221757829189,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5517597198486328,0.050000000745058,0.0482295416295528,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5517597198486328,0.050000000745058,0.2287801951169967,284.91754150390625,284.95001220703125,300.0320129394531,295.6026916503906,298.40704345703125,297.15496826171875,284.91925048828125,1.0,0.1576451659202575,1.0,1.0,0.7807928323745728,1.0,-0.5815380811691284,0.2527762949466705,0.3287618160247803,0.116180345416069,0.8850690722465515,0.8850690722465515,0.0,24.288494110107425,25.0,14018.31640625,0.0,35.19951629638672,1.0,283.1499938964844,284.320068359375,298.6119689941406,299.70611572265625,293.1499938964844,293.1499938964844,283.1499938964844,32812.29296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179149270057678,1.0,0.0,0.0,2.861870288848877,2.861885070800781,5.465038270813238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.53076171875,0.0,743.018798828125,1895.4371337890625,0.0,308.3974304199219,0.7079052925109863,1.0,0.0,3.0,1.0,0.0
17654940,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7875163555145264,0.1418528854846954,0.1273542195558548,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.5521265268325806,0.050000000745058,0.0482268817722797,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.5521265268325806,0.050000000745058,0.0356202088296413,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.5521265268325806,0.050000000745058,0.0482268817722797,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.5521265268325806,0.050000000745058,0.2287675589323043,284.9339904785156,284.95001220703125,300.0649719238281,295.6185607910156,298.43438720703125,297.1759948730469,284.9381103515625,1.0,0.1580045670270919,1.0,1.0,0.7773242592811584,1.0,-0.5858575701713562,0.2548339962959289,0.3310235738754272,0.1178855448961258,0.8798929452896118,0.8798929452896118,0.0,24.263961791992188,25.0,14102.8447265625,0.0,35.60416793823242,1.0,283.1499938964844,284.341552734375,298.6268005371094,299.72625732421875,293.1499938964844,293.1499938964844,283.1499938964844,32681.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195294082164764,1.0,0.0,0.0,2.8256521224975586,2.825666666030884,5.32758861027105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.57763671875,0.0,717.7326049804688,1895.4371337890625,0.0,311.4825134277344,0.6993091106414795,1.0,0.0,3.0,1.0,0.0
17655000,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7875163555145264,0.1418528854846954,0.1273542195558548,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.5521265268325806,0.050000000745058,0.0482268817722797,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.5521265268325806,0.050000000745058,0.0356202088296413,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.5521265268325806,0.050000000745058,0.0482268817722797,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.5521265268325806,0.050000000745058,0.2287675589323043,284.9339904785156,284.95001220703125,300.0649719238281,295.6185607910156,298.43438720703125,297.1759948730469,284.9381103515625,1.0,0.1580045670270919,1.0,1.0,0.7773242592811584,1.0,-0.5858575701713562,0.2548339962959289,0.3310235738754272,0.1178855448961258,0.8798929452896118,0.8798929452896118,0.0,24.263961791992188,25.0,14102.8447265625,0.0,35.60416793823242,1.0,283.1499938964844,284.341552734375,298.6268005371094,299.72625732421875,293.1499938964844,293.1499938964844,283.1499938964844,32681.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195294082164764,1.0,0.0,0.0,2.8256521224975586,2.825666666030884,5.32758861027105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.57763671875,0.0,717.7326049804688,1895.4371337890625,0.0,311.4825134277344,0.6993091106414795,1.0,0.0,3.0,1.0,0.0
