time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7961803078651428,0.1462403833866119,0.1312274634838104,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5525540709495544,0.050000000745058,0.0482237935066223,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5525540709495544,0.050000000745058,0.0356179289519786,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5525540709495544,0.050000000745058,0.0482237935066223,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5525540709495544,0.050000000745058,0.2287529110908508,284.95611572265625,284.95001220703125,300.0935974121094,295.6312561035156,298.4608154296875,297.1988830566406,284.9603576660156,1.0,0.1583795398473739,1.0,1.0,0.7738950252532959,1.0,-0.5904780626296997,0.2570110261440277,0.333467036485672,0.1197303831577301,0.8919664025306702,0.8919664025306702,0.0,24.232301712036133,25.0,14204.1142578125,0.0,36.03529357910156,1.0,283.1499938964844,284.36456298828125,298.6396179199219,299.7453918457031,293.1499938964844,293.1499938964844,283.1499938964844,31588.388671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211610853672027,1.0,0.0,0.0,2.7925820350646973,2.7925961017608643,5.203615955906571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.697265625,0.0,689.5880126953125,1895.4371337890625,0.0,314.6255798339844,0.6902878284454346,1.0,0.0,3.0,1.0,0.0
17655120,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7961803078651428,0.1462403833866119,0.1312274634838104,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5525540709495544,0.050000000745058,0.0482237935066223,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5525540709495544,0.050000000745058,0.0356179289519786,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5525540709495544,0.050000000745058,0.0482237935066223,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5525540709495544,0.050000000745058,0.2287529110908508,284.95611572265625,284.95001220703125,300.0935974121094,295.6312561035156,298.4608154296875,297.1988830566406,284.9603576660156,1.0,0.1583795398473739,1.0,1.0,0.7738950252532959,1.0,-0.5904780626296997,0.2570110261440277,0.333467036485672,0.1197303831577301,0.8919664025306702,0.8919664025306702,0.0,24.232301712036133,25.0,14204.1142578125,0.0,36.03529357910156,1.0,283.1499938964844,284.36456298828125,298.6396179199219,299.7453918457031,293.1499938964844,293.1499938964844,283.1499938964844,31588.388671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211610853672027,1.0,0.0,0.0,2.7925820350646973,2.7925961017608643,5.203615955906571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.697265625,0.0,689.5880126953125,1895.4371337890625,0.0,314.6255798339844,0.6902878284454346,1.0,0.0,3.0,1.0,0.0
17655180,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8052117228507996,0.150874063372612,0.135328784584999,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.5530294179916382,0.050000000745058,0.0482203774154186,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.5530294179916382,0.050000000745058,0.0356154069304466,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.5530294179916382,0.050000000745058,0.0482203774154186,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.5530294179916382,0.050000000745058,0.2287367135286331,284.9764709472656,284.95001220703125,300.1181640625,295.6410522460937,298.4862976074219,297.22332763671875,284.9799499511719,1.0,0.1587724387645721,1.0,1.0,0.7704657912254333,1.0,-0.5953693985939026,0.2592970132827759,0.3360723853111267,0.1217172890901565,0.9171567559242249,0.9171567559242249,0.0,24.19585609436035,25.0,14318.349609375,0.0,36.49285507202149,1.0,283.1499938964844,284.3826904296875,298.6506652832031,299.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,30153.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230683147907257,1.0,0.0,0.0,2.774664640426636,2.7746782302856445,5.137056291459885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.33837890625,0.0,669.8073120117188,1895.4371337890625,0.0,318.3321228027344,0.6901739835739136,1.0,0.0,3.0,1.0,0.0
17655240,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8052117228507996,0.150874063372612,0.135328784584999,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.5530294179916382,0.050000000745058,0.0482203774154186,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.5530294179916382,0.050000000745058,0.0356154069304466,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.5530294179916382,0.050000000745058,0.0482203774154186,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.5530294179916382,0.050000000745058,0.2287367135286331,284.9764709472656,284.95001220703125,300.1181640625,295.6410522460937,298.4862976074219,297.22332763671875,284.9799499511719,1.0,0.1587724387645721,1.0,1.0,0.7704657912254333,1.0,-0.5953693985939026,0.2592970132827759,0.3360723853111267,0.1217172890901565,0.9171567559242249,0.9171567559242249,0.0,24.19585609436035,25.0,14318.349609375,0.0,36.49285507202149,1.0,283.1499938964844,284.3826904296875,298.6506652832031,299.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,30153.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230683147907257,1.0,0.0,0.0,2.774664640426636,2.7746782302856445,5.137056291459885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.33837890625,0.0,669.8073120117188,1895.4371337890625,0.0,318.3321228027344,0.6901739835739136,1.0,0.0,3.0,1.0,0.0
17655300,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8097497820854187,0.1532714962959289,0.1374561637639999,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.5532811880111694,0.050000000745058,0.0482185743749141,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.5532811880111694,0.050000000745058,0.03561407700181,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.5532811880111694,0.050000000745058,0.0482185743749141,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.5532811880111694,0.050000000745058,0.2287281602621078,284.9814758300781,284.95001220703125,300.12908935546875,295.6449279785156,298.4986267089844,297.2359924316406,284.982421875,1.0,0.1589761823415756,1.0,1.0,0.7687511444091797,1.0,-0.5979064702987671,0.2604761719703674,0.3374302685260772,0.1227637529373169,0.9305025935173036,0.9305025935173036,0.0,24.17653465270996,25.0,14404.9912109375,0.0,36.73141479492188,1.0,283.1499938964844,284.3780517578125,298.6563415527344,299.77520751953125,293.1499938964844,293.1499938964844,283.1499938964844,30000.07421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243193864822387,1.0,0.0,0.0,2.804816246032715,2.8048300743103027,5.249308969723643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.29248046875,0.0,688.4688110351562,1895.4371337890625,0.0,320.7830505371094,0.694251537322998,1.0,0.0,3.0,1.0,0.0
17655360,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8141893148422241,0.1557143181562423,0.1396266669034958,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.5535392761230469,0.050000000745058,0.0482167340815067,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.5535392761230469,0.050000000745058,0.0356127135455608,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.5535392761230469,0.050000000745058,0.0482167340815067,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.5535392761230469,0.050000000745058,0.2287194281816482,284.9826965332031,284.95001220703125,300.1390991210937,295.6481628417969,298.5106811523437,297.2489013671875,284.9829406738281,1.0,0.1591849327087402,1.0,1.0,0.76706862449646,1.0,-0.600494921207428,0.2616719305515289,0.338822990655899,0.1238410100340843,0.9420913457870485,0.9420913457870485,0.0,24.156967163085938,25.0,14474.587890625,0.0,36.97613525390625,1.0,283.1499938964844,284.3741760253906,298.6609191894531,299.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,29848.67578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256878793239593,1.0,0.0,0.0,2.8272838592529297,2.827298164367676,5.333744184099487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.4736328125,0.0,702.4046630859375,1895.4371337890625,0.0,323.4820556640625,0.7021036148071289,1.0,0.0,3.0,1.0,0.0
17655420,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8229080438613892,0.1607223898172378,0.1440794169902801,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.5540716052055359,0.050000000745058,0.0482129491865634,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.5540716052055359,0.050000000745058,0.0356099195778369,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.5540716052055359,0.050000000745058,0.0482129491865634,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.5540716052055359,0.050000000745058,0.2287014722824096,284.97833251953125,284.95001220703125,300.1566772460937,295.6528625488281,298.5339660644531,297.2752990722656,284.9772644042969,1.0,0.15961654484272,1.0,1.0,0.7637035846710205,1.0,-0.6058046817779541,0.2641108334064483,0.3416938483715057,0.1260982453823089,0.9596759676933287,0.9596759676933287,0.0,24.11760139465332,25.0,14633.96484375,0.0,37.482704162597656,1.0,283.1499938964844,284.3556823730469,298.6675109863281,299.8021545410156,293.1499938964844,293.1499938964844,283.1499938964844,30242.783203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286898970603943,1.0,0.0,0.0,2.9033849239349365,2.903399705886841,5.624741561405244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.7958984375,0.0,756.5648193359375,1895.4371337890625,0.0,329.4701538085937,0.7201226949691772,1.0,0.0,3.0,1.0,0.0
17655480,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8229080438613892,0.1607223898172378,0.1440794169902801,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.5540716052055359,0.050000000745058,0.0482129491865634,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.5540716052055359,0.050000000745058,0.0356099195778369,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.5540716052055359,0.050000000745058,0.0482129491865634,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.5540716052055359,0.050000000745058,0.2287014722824096,284.97833251953125,284.95001220703125,300.1566772460937,295.6528625488281,298.5339660644531,297.2752990722656,284.9772644042969,1.0,0.15961654484272,1.0,1.0,0.7637035846710205,1.0,-0.6058046817779541,0.2641108334064483,0.3416938483715057,0.1260982453823089,0.9596759676933287,0.9596759676933287,0.0,24.11760139465332,25.0,14633.96484375,0.0,37.482704162597656,1.0,283.1499938964844,284.3556823730469,298.6675109863281,299.8021545410156,293.1499938964844,293.1499938964844,283.1499938964844,30242.783203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286898970603943,1.0,0.0,0.0,2.9033849239349365,2.903399705886841,5.624741561405244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.7958984375,0.0,756.5648193359375,1895.4371337890625,0.0,329.4701538085937,0.7201226949691772,1.0,0.0,3.0,1.0,0.0
17655540,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8316320180892944,0.1658954322338104,0.1486794799566269,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5546280145645142,0.050000000745058,0.0482090152800083,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5546280145645142,0.050000000745058,0.0356070138514041,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5546280145645142,0.050000000745058,0.0482090152800083,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5546280145645142,0.050000000745058,0.2286828160285949,284.9700927734375,284.95001220703125,300.1712646484375,295.6554260253906,298.5562744140625,297.3025207519531,284.9686279296875,1.0,0.1600672602653503,1.0,1.0,0.7603384852409363,1.0,-0.6112897396087646,0.2665998339653015,0.3446899056434631,0.1285267919301986,0.970122218132019,0.970122218132019,0.0,24.07805824279785,25.0,14794.1904296875,0.0,38.01252365112305,1.0,283.1499938964844,284.3341369628906,298.6703796386719,299.8155517578125,293.1499938964844,293.1499938964844,283.1499938964844,31053.283203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317231774330139,1.0,0.0,0.0,2.988709688186645,2.988725423812866,5.960199587207171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.38818359375,0.0,822.8155517578125,1895.4371337890625,0.0,335.6175537109375,0.7406689524650574,1.0,0.0,3.0,1.0,0.0
17655600,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8316320180892944,0.1658954322338104,0.1486794799566269,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5546280145645142,0.050000000745058,0.0482090152800083,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5546280145645142,0.050000000745058,0.0356070138514041,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5546280145645142,0.050000000745058,0.0482090152800083,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5546280145645142,0.050000000745058,0.2286828160285949,284.9700927734375,284.95001220703125,300.1712646484375,295.6554260253906,298.5562744140625,297.3025207519531,284.9686279296875,1.0,0.1600672602653503,1.0,1.0,0.7603384852409363,1.0,-0.6112897396087646,0.2665998339653015,0.3446899056434631,0.1285267919301986,0.970122218132019,0.970122218132019,0.0,24.07805824279785,25.0,14794.1904296875,0.0,38.01252365112305,1.0,283.1499938964844,284.3341369628906,298.6703796386719,299.8155517578125,293.1499938964844,293.1499938964844,283.1499938964844,31053.283203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317231774330139,1.0,0.0,0.0,2.988709688186645,2.988725423812866,5.960199587207171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.38818359375,0.0,822.8155517578125,1895.4371337890625,0.0,335.6175537109375,0.7406689524650574,1.0,0.0,3.0,1.0,0.0
17655660,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8364510536193848,0.1687806397676468,0.1512450277805328,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.5549431443214417,0.050000000745058,0.0482067987322807,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.5549431443214417,0.050000000745058,0.0356053784489631,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.5549431443214417,0.050000000745058,0.0482067987322807,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.5549431443214417,0.050000000745058,0.2286722958087921,284.9652099609375,284.95001220703125,300.17803955078125,295.656005859375,298.5680236816406,297.31768798828125,284.9632568359375,1.0,0.1603205800056457,1.0,1.0,0.7585256695747375,1.0,-0.6143488883972168,0.2679661214351654,0.346382737159729,0.1299374997615814,0.973154604434967,0.973154604434967,0.0,24.05640983581543,25.0,14889.021484375,0.0,38.31081771850586,1.0,283.1499938964844,284.3205871582031,298.6708984375,299.82196044921875,293.1499938964844,293.1499938964844,283.1499938964844,31709.966796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333397150039673,1.0,0.0,0.0,3.0434489250183105,3.043465137481689,6.180525247145852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.4814453125,0.0,868.1007690429688,1895.4371337890625,0.0,338.9345703125,0.751165509223938,1.0,0.0,3.0,1.0,0.0
17655720,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8405554294586182,0.1712414622306823,0.1534329652786255,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5552151203155518,0.050000000745058,0.0482048913836479,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5552151203155518,0.050000000745058,0.03560396656394,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5552151203155518,0.050000000745058,0.0482048913836479,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5552151203155518,0.050000000745058,0.2286632508039474,284.9615783691406,284.95001220703125,300.18316650390625,295.6560974121094,298.57763671875,297.33062744140625,284.9602966308594,1.0,0.1605377048254013,1.0,1.0,0.7570062875747681,1.0,-0.6169576644897461,0.2691176831722259,0.3478400111198425,0.1311781108379364,0.9745952486991882,0.9745952486991882,0.0,24.03817749023437,25.0,14954.8076171875,0.0,38.56679916381836,1.0,283.1499938964844,284.3135070800781,298.6705017089844,299.82568359375,293.1499938964844,293.1499938964844,283.1499938964844,32098.90625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346207976341247,1.0,0.0,0.0,3.074394464492798,3.074410915374756,6.306849513748602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.501953125,0.0,894.505859375,1895.4371337890625,0.0,341.5839233398437,0.7615189552307129,1.0,0.0,3.0,1.0,0.0
17655780,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8497822284698486,0.1767595261335373,0.1583392471075058,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5558387637138367,0.050000000745058,0.048200536519289,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5558387637138367,0.050000000745058,0.0356007516384124,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5558387637138367,0.050000000745058,0.048200536519289,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5558387637138367,0.050000000745058,0.2286425828933715,284.95428466796875,284.95001220703125,300.1927490234375,295.6551208496094,298.5981750488281,297.35955810546875,284.9533386230469,1.0,0.1610275357961654,1.0,1.0,0.7536740899085999,1.0,-0.6228065490722656,0.2716502845287323,0.3511562347412109,0.1340999752283096,0.9746785163879396,0.9746785163879396,0.0,23.997787475585938,25.0,15115.4287109375,0.0,39.14585113525391,1.0,283.1499938964844,284.2951354980469,298.6689453125,299.8338623046875,293.1499938964844,293.1499938964844,283.04998779296875,33278.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373956322669983,1.0,0.0,0.0,3.156806707382202,3.156823873519897,6.649504484812496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.73486328125,0.0,968.2494506835938,1895.4371337890625,0.0,347.38623046875,0.7807260751724243,1.0,0.0,3.0,1.0,0.0
17655840,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8497822284698486,0.1767595261335373,0.1583392471075058,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5558387637138367,0.050000000745058,0.048200536519289,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5558387637138367,0.050000000745058,0.0356007516384124,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5558387637138367,0.050000000745058,0.048200536519289,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5558387637138367,0.050000000745058,0.2286425828933715,284.95428466796875,284.95001220703125,300.1927490234375,295.6551208496094,298.5981750488281,297.35955810546875,284.9533386230469,1.0,0.1610275357961654,1.0,1.0,0.7536740899085999,1.0,-0.6228065490722656,0.2716502845287323,0.3511562347412109,0.1340999752283096,0.9746785163879396,0.9746785163879396,0.0,23.997787475585938,25.0,15115.4287109375,0.0,39.14585113525391,1.0,283.1499938964844,284.2951354980469,298.6689453125,299.8338623046875,293.1499938964844,293.1499938964844,283.04998779296875,33278.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373956322669983,1.0,0.0,0.0,3.156806707382202,3.156823873519897,6.649504484812496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.73486328125,0.0,968.2494506835938,1895.4371337890625,0.0,347.38623046875,0.7807260751724243,1.0,0.0,3.0,1.0,0.0
17655900,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8545100092887878,0.1795576214790344,0.1608419567346573,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.556164026260376,0.050000000745058,0.0481982752680778,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.556164026260376,0.050000000745058,0.0355990827083587,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.556164026260376,0.050000000745058,0.0481982752680778,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.556164026260376,0.050000000745058,0.2286318689584732,284.9296264648437,284.95001220703125,300.19677734375,295.6540832519531,298.60809326171875,297.374267578125,284.9081420898437,1.0,0.1612793803215026,1.0,1.0,0.7520079612731934,1.0,-0.6257898211479187,0.2729135155677795,0.3528763055801391,0.1356732696294784,0.957019567489624,0.957019567489624,0.0,23.97763442993164,25.0,15363.8603515625,0.0,39.444149017333984,1.0,283.07037353515625,284.2295837402344,298.6915588378906,299.89532470703125,293.1499938964844,293.1499938964844,283.04998779296875,34172.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422880709171295,1.0,0.0,0.0,3.192900419235229,3.192918062210083,6.802429197705351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.63818359375,0.0,1004.1883544921876,1895.4371337890625,0.0,357.83599853515625,0.7878175377845764,1.0,0.0,3.0,1.0,0.0
17655960,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8592225313186646,0.182328924536705,0.1633348912000656,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5564830303192139,0.050000000745058,0.0481960624456405,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5564830303192139,0.050000000745058,0.0355974473059177,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5564830303192139,0.050000000745058,0.0481960624456405,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5564830303192139,0.050000000745058,0.2286213785409927,284.8877258300781,284.95001220703125,300.2003479003906,295.6527404785156,298.6176147460937,297.38885498046875,284.8789978027344,1.0,0.1615354865789413,1.0,1.0,0.7503628134727478,1.0,-0.628761887550354,0.2741487324237823,0.3546131551265716,0.1373100727796554,0.9140061140060424,0.9140061140060424,0.0,23.95979118347168,25.0,15376.5615234375,0.0,39.74538803100586,1.0,283.0543212890625,284.2096862792969,298.6864013671875,299.8819274902344,293.1499938964844,293.1499938964844,282.75,35892.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456166326999664,1.0,0.0,0.0,3.1828975677490234,3.182915687561035,6.759874509043584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.6328125,0.0,1006.9933471679688,1895.4371337890625,0.0,365.1116027832031,0.7868582606315613,1.0,0.0,3.0,1.0,0.0
17656020,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.8684344291687012,0.1876988559961319,0.1682151108980178,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.557083249092102,0.050000000745058,0.0481919199228286,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.557083249092102,0.050000000745058,0.0355943888425827,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.557083249092102,0.050000000745058,0.0481919199228286,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.557083249092102,0.050000000745058,0.228601723909378,284.7074584960937,284.95001220703125,300.2062683105469,295.64923095703125,298.63555908203125,297.4174499511719,284.7015075683594,1.0,0.1620565801858902,1.0,1.0,0.7470723986625671,1.0,-0.6345817446708679,0.2765015959739685,0.358080118894577,0.1407623142004013,0.6971639394760132,0.6971639394760132,0.0,23.93350982666016,25.0,15530.0087890625,0.0,40.34955978393555,1.0,282.76373291015625,284.0736083984375,298.7109069824219,299.9530944824219,293.1499938964844,293.1499938964844,283.04998779296875,49320.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625854194164276,1.0,0.0,0.0,2.7949280738830566,2.794945240020752,5.212362452766683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6416015625,0.0,792.71337890625,1895.4371337890625,0.0,404.4636535644531,0.712739884853363,1.0,0.0,3.0,1.0,0.0
17656080,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.8684344291687012,0.1876988559961319,0.1682151108980178,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.557083249092102,0.050000000745058,0.0481919199228286,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.557083249092102,0.050000000745058,0.0355943888425827,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.557083249092102,0.050000000745058,0.0481919199228286,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.557083249092102,0.050000000745058,0.228601723909378,284.7074584960937,284.95001220703125,300.2062683105469,295.64923095703125,298.63555908203125,297.4174499511719,284.7015075683594,1.0,0.1620565801858902,1.0,1.0,0.7470723986625671,1.0,-0.6345817446708679,0.2765015959739685,0.358080118894577,0.1407623142004013,0.6971639394760132,0.6971639394760132,0.0,23.93350982666016,25.0,15530.0087890625,0.0,40.34955978393555,1.0,282.76373291015625,284.0736083984375,298.7109069824219,299.9530944824219,293.1499938964844,293.1499938964844,283.04998779296875,49320.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625854194164276,1.0,0.0,0.0,2.7949280738830566,2.794945240020752,5.212362452766683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6416015625,0.0,792.71337890625,1895.4371337890625,0.0,404.4636535644531,0.712739884853363,1.0,0.0,3.0,1.0,0.0
17656140,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8756242990493774,0.1922323256731033,0.1719985157251358,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.5575851798057556,0.050000000745058,0.0481884777545928,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.5575851798057556,0.050000000745058,0.0355918444693088,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.5575851798057556,0.050000000745058,0.0481884777545928,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.5575851798057556,0.050000000745058,0.2285853922367096,284.92626953125,284.95001220703125,300.2098388671875,295.6460266113281,298.64947509765625,297.44061279296875,285.00103759765625,1.0,0.1624560058116912,1.0,1.0,0.7446034550666809,1.0,-0.6390912532806396,0.2782762348651886,0.3608149886131286,0.1435722261667251,0.7580987215042114,0.7580987215042114,0.0,23.909740447998047,25.0,15233.0791015625,0.0,40.81867599487305,1.0,283.00604248046875,284.44854736328125,298.5526733398437,299.67742919921875,293.1499938964844,293.1499938964844,283.04998779296875,41794.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425485134124756,1.0,0.0,0.0,2.4970946311950684,2.497108697891236,4.160671096542501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.1201171875,0.0,567.4273071289062,1895.4371337890625,0.0,358.400390625,0.6485998034477234,1.0,0.0,3.0,1.0,0.0
17656200,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8784775137901306,0.1939710229635238,0.1734691560268402,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.557826817035675,0.050000000745058,0.0481868274509906,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.557826817035675,0.050000000745058,0.0355906262993812,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.557826817035675,0.050000000745058,0.0481868274509906,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.557826817035675,0.050000000745058,0.2285775691270828,285.00616455078125,284.95001220703125,300.2108764648437,295.6448669433594,298.6547241210937,297.4496154785156,285.043212890625,1.0,0.1625942140817642,1.0,1.0,0.7437819838523865,1.0,-0.6408413052558899,0.2789668440818786,0.3618744611740112,0.1446055024862289,0.8150162100791931,0.8150162100791931,0.0,23.892019271850582,25.0,15443.7470703125,0.0,40.99256134033203,1.0,283.02655029296875,284.45123291015625,298.55535888671875,299.6965026855469,293.1499938964844,293.1499938964844,283.1499938964844,35994.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383040964603424,1.0,0.0,0.0,2.5910706520080566,2.5910840034484863,4.479730080220179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.48779296875,0.0,590.1730346679688,1895.4371337890625,0.0,349.3052062988281,0.6575564742088318,1.0,0.0,3.0,1.0,0.0
17656260,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.8898481130599976,0.2005186378955841,0.1793305873870849,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.5588188767433167,0.050000000745058,0.0481801033020019,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.5588188767433167,0.050000000745058,0.0355856604874134,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.5588188767433167,0.050000000745058,0.0481801033020019,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.5588188767433167,0.050000000745058,0.2285456657409668,285.0935363769531,284.95001220703125,300.2143249511719,295.6401062011719,298.67462158203125,297.4844970703125,285.0975952148437,1.0,0.163140520453453,1.0,1.0,0.740699291229248,1.0,-0.6478155255317688,0.2816970348358154,0.3661185204982757,0.1487415879964828,0.9434814453125,0.9434814453125,0.0,23.818479537963867,25.0,15574.169921875,0.0,41.6878776550293,1.0,283.1410217285156,284.4647827148437,298.60516357421875,299.756591796875,293.1499938964844,293.1499938964844,283.1499938964844,30127.537109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309178590774536,1.0,0.0,0.0,2.8160741329193115,2.8160881996154785,5.291533398121828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.51416015625,0.0,696.5994262695312,1895.4371337890625,0.0,333.9757080078125,0.6994439959526062,1.0,0.0,3.0,1.0,0.0
17656320,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8904937505722046,0.2008895874023437,0.1796664744615554,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.5588734745979309,0.050000000745058,0.0481797344982624,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.5588734745979309,0.050000000745058,0.0355853885412216,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.5588734745979309,0.050000000745058,0.0481797344982624,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.5588734745979309,0.050000000745058,0.2285439223051071,285.09442138671875,284.95001220703125,300.2144775390625,295.63983154296875,298.6757507324219,297.4864807128906,285.09716796875,1.0,0.1631730943918228,1.0,1.0,0.7405208945274353,1.0,-0.6482154130935669,0.281851977109909,0.3663634359836578,0.148986130952835,0.9493620991706848,0.9493620991706848,0.0,23.81482696533203,25.0,15590.849609375,0.0,41.72863006591797,1.0,283.1421203613281,284.4620666503906,298.60992431640625,299.76397705078125,293.1499938964844,293.1499938964844,283.04998779296875,30046.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311298727989197,1.0,0.0,0.0,2.8282830715179443,2.8282973766326904,5.337515176506713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.77734375,0.0,704.2135009765625,1895.4371337890625,0.0,334.4072570800781,0.704076886177063,1.0,0.0,3.0,1.0,0.0
17656380,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9017629623413086,0.2073896825313568,0.1856097728013992,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.5597854852676392,0.050000000745058,0.0481736063957214,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.5597854852676392,0.050000000745058,0.0355808623135089,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.5597854852676392,0.050000000745058,0.0481736063957214,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.5597854852676392,0.050000000745058,0.2285148501396179,285.0106506347656,284.95001220703125,300.21746826171875,295.6344299316406,298.69549560546875,297.5219116210937,284.99365234375,1.0,0.1637778580188751,1.0,1.0,0.7372598052024841,1.0,-0.655293345451355,0.2845659255981445,0.3707274496555328,0.1534901261329651,0.9688123464584352,0.9688123464584352,0.0,23.76307487487793,25.0,15969.40625,0.0,42.469482421875,1.0,283.0541687011719,284.322509765625,298.6946716308594,299.91259765625,293.1499938964844,293.1499938964844,282.75,31410.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454249143600464,1.0,0.0,0.0,3.021812915802002,3.0218288898468018,6.092962507864286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.869140625,0.0,849.7689208984375,1895.4371337890625,0.0,364.6887817382813,0.7466865181922913,1.0,0.0,3.0,1.0,0.0
17656440,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9017629623413086,0.2073896825313568,0.1856097728013992,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.5597854852676392,0.050000000745058,0.0481736063957214,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.5597854852676392,0.050000000745058,0.0355808623135089,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.5597854852676392,0.050000000745058,0.0481736063957214,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.5597854852676392,0.050000000745058,0.2285148501396179,285.0106506347656,284.95001220703125,300.21746826171875,295.6344299316406,298.69549560546875,297.5219116210937,284.99365234375,1.0,0.1637778580188751,1.0,1.0,0.7372598052024841,1.0,-0.655293345451355,0.2845659255981445,0.3707274496555328,0.1534901261329651,0.9688123464584352,0.9688123464584352,0.0,23.76307487487793,25.0,15969.40625,0.0,42.469482421875,1.0,283.0541687011719,284.322509765625,298.6946716308594,299.91259765625,293.1499938964844,293.1499938964844,282.75,31410.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454249143600464,1.0,0.0,0.0,3.021812915802002,3.0218288898468018,6.092962507864286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.869140625,0.0,849.7689208984375,1895.4371337890625,0.0,364.6887817382813,0.7466865181922913,1.0,0.0,3.0,1.0,0.0
17656500,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9070382118225098,0.2104244232177734,0.1884012520313263,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.5601673722267151,0.050000000745058,0.0481710545718669,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.5601673722267151,0.050000000745058,0.0355789773166179,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.5601673722267151,0.050000000745058,0.0481710545718669,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.5601673722267151,0.050000000745058,0.2285027354955673,284.9109802246094,284.95001220703125,300.21881103515625,295.63165283203125,298.7048034667969,297.53875732421875,284.847900390625,1.0,0.1640847623348236,1.0,1.0,0.7356292605400085,1.0,-0.6586207747459412,0.2858214974403381,0.3727993071079254,0.1557449698448181,0.9096591472625732,0.9096591472625732,0.0,23.749242782592773,25.0,16524.5625,0.0,42.83293914794922,1.0,282.81756591796875,284.1369323730469,298.755615234375,300.08160400390625,293.1499938964844,293.1499938964844,282.75,33439.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610709547996521,1.0,0.0,0.0,3.060884475708008,3.060900926589966,6.251542572499602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.4853515625,0.0,892.3916015625,1895.4371337890625,0.0,400.7890930175781,0.7567752003669739,1.0,0.0,3.0,1.0,0.0
17656560,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.9121008515357972,0.2132276147603988,0.1910058259963989,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.560478925704956,0.050000000745058,0.0481689758598804,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.560478925704956,0.050000000745058,0.0355774387717247,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.560478925704956,0.050000000745058,0.0481689758598804,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.560478925704956,0.050000000745058,0.228492870926857,284.78192138671875,284.95001220703125,300.2201232910156,295.62890625,298.7135314941406,297.5546569824219,284.7607116699219,1.0,0.1643912643194198,1.0,1.0,0.734027087688446,1.0,-0.6617282032966614,0.2869739830493927,0.3747541904449463,0.1579669117927551,0.7860539555549622,0.7860539555549622,0.0,23.745874404907227,25.0,16364.103515625,0.0,43.18519973754883,1.0,282.7648010253906,284.08966064453125,298.7293395996094,300.0228576660156,293.1499938964844,293.1499938964844,283.04998779296875,40101.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705213010311126,1.0,0.0,0.0,2.9454503059387207,2.945467233657837,5.788909334114578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.13720703125,0.0,845.8877563476562,1895.4371337890625,0.0,424.2762756347656,0.736212432384491,1.0,0.0,3.0,1.0,0.0
17656620,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9220210313796996,0.2190500795841217,0.1959235519170761,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.5611181259155273,0.050000000745058,0.0481647327542305,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.5611181259155273,0.050000000745058,0.0355743058025836,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.5611181259155273,0.050000000745058,0.0481647327542305,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.5611181259155273,0.050000000745058,0.2284727543592453,284.97772216796875,284.95001220703125,300.2225646972656,295.6239318847656,298.7310485839844,297.5860595703125,285.0180969238281,1.0,0.1649556159973144,1.0,1.0,0.7310967445373535,1.0,-0.6675919890403748,0.2891756594181061,0.3784162998199463,0.162108227610588,0.8524919748306274,0.8524919748306274,0.0,23.731121063232425,25.0,16087.2138671875,0.0,43.84626770019531,1.0,283.02703857421875,284.3908996582031,298.5633239746094,299.75421142578125,293.1499938964844,293.1499938964844,283.04998779296875,36235.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540781676769256,1.0,0.0,0.0,2.8066210746765137,2.806636095046997,5.256067083792004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.05859375,0.0,725.5270385742188,1895.4371337890625,0.0,384.24505615234375,0.7062413692474365,1.0,0.0,3.0,1.0,0.0
17656680,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.923117458820343,0.2196625173091888,0.1964500099420547,297.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.5612026453018188,0.050000000745058,0.0481641739606857,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.5612026453018188,0.050000000745058,0.0355738960206508,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.5612026453018188,0.050000000745058,0.0481641739606857,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.5612026453018188,0.050000000745058,0.228470116853714,284.995361328125,284.95001220703125,300.2228088378906,295.6235046386719,298.7328796386719,297.5893249511719,285.02691650390625,1.0,0.1650098264217376,1.0,1.0,0.7308228015899658,1.0,-0.6682187914848328,0.2894183695316314,0.3788004219532013,0.1625158488750457,0.8666577935218811,0.8666577935218811,0.0,23.72644805908203,25.0,16131.58984375,0.0,43.91386032104492,1.0,283.0316772460937,284.3919677734375,298.563720703125,299.7585144042969,293.1499938964844,293.1499938964844,283.1499938964844,35242.98828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531393945217132,1.0,0.0,0.0,2.827324628829956,2.8273396492004395,5.333897661330411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.65185546875,0.0,733.695556640625,1895.4371337890625,0.0,382.0755615234375,0.7074002623558044,1.0,0.0,3.0,1.0,0.0
17656740,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9330560564994812,0.225042775273323,0.2012259066104889,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.5619864463806152,0.14577317237854,0.0481590293347835,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.5619864463806152,0.050000000745058,0.0355700924992561,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.5619864463806152,0.050000000745058,0.0481590293347835,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.5619864463806152,0.050000000745058,0.2284456938505172,285.0851135253906,284.95001220703125,300.2250366210937,295.6196594238281,298.7496337890625,297.6188659667969,285.097900390625,1.0,0.1654955744743347,1.0,1.0,0.7284184098243713,1.0,-0.6739044189453125,0.291648805141449,0.3822555840015411,0.1661327928304672,0.9745068550109864,0.9745068550109864,0.0,23.68078994750977,25.0,16205.4755859375,0.0,44.52683639526367,1.0,283.1367492675781,284.4400329589844,298.57232666015625,299.7618713378906,293.1499938964844,293.1499938964844,283.1499938964844,31208.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456585049629211,1.0,0.0,0.0,2.967481136322021,2.967496633529663,5.875830879631394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.13916015625,0.0,808.1650390625,1895.4371337890625,0.0,365.2039794921875,0.734681248664856,1.0,0.0,3.0,1.0,0.0
17656800,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.9713566303253174,0.2268674075603485,0.2027038931846618,297.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.7515019178390503,0.1471832990646362,0.1005153283476829,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.5854679942131042,0.050000000745058,0.0354684963822364,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.5854679942131042,0.050000000745058,0.0480214729905128,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.5854679942131042,0.050000000745058,0.227793201804161,285.1049499511719,284.95001220703125,300.2258605957031,295.61846923828125,298.7585754394531,297.6275939941406,285.1321105957031,1.0,0.1665178537368774,1.0,1.0,0.7276184558868408,1.0,-0.737384557723999,0.3206260800361633,0.4167584478855133,0.1820592880249023,1.0,1.0,0.0,20.81550407409668,43.0,17214.583984375,0.0,48.87873840332031,1.0,283.1437072753906,284.48468017578125,298.59002685546875,299.7984619140625,293.1499938964844,293.1499938964844,283.04998779296875,30769.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456348419189453,1.0,0.0,0.0,3.015577793121338,3.0155935287475586,6.067843969503883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.71484375,0.0,841.1041870117188,1895.4371337890625,0.0,365.1517333984375,0.7469046711921692,1.0,0.0,3.0,1.0,0.0
17656860,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9658454656600952,0.2341391593217849,0.2093128412961959,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.8179948925971985,0.1415798068046569,0.136012315750122,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.5743564963340759,0.050000000745058,0.0355136580765247,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.5743564963340759,0.050000000745058,0.0480826161801815,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.5743564963340759,0.050000000745058,0.2280832380056381,285.2215576171875,284.95001220703125,300.2295837402344,295.6140441894531,298.7534484863281,297.6097717285156,285.21490478515625,1.0,0.1768376678228378,1.0,1.0,0.7250503301620483,1.0,-0.7884479761123657,0.3435015380382538,0.4449464678764343,0.1979114711284637,1.0,1.0,0.0,22.93953514099121,31.0,18875.912109375,0.0,58.59324264526367,1.0,283.05389404296875,284.48712158203125,298.7327880859375,300.0984191894531,293.1499938964844,293.1499938964844,282.75,32476.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712762236595154,1.0,0.0,0.0,3.157823324203491,3.1578404903411865,6.653788204857847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.38720703125,0.0,963.8966064453124,1895.4371337890625,0.0,426.2110595703125,0.778549075126648,1.0,0.0,3.0,1.0,0.0
