time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9658454656600952,0.2341391593217849,0.2093128412961959,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.8179948925971985,0.1415798068046569,0.136012315750122,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.5743564963340759,0.050000000745058,0.0355136580765247,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.5743564963340759,0.050000000745058,0.0480826161801815,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.5743564963340759,0.050000000745058,0.2280832380056381,285.2215576171875,284.95001220703125,300.2295837402344,295.6140441894531,298.7534484863281,297.6097717285156,285.21490478515625,1.0,0.1768376678228378,1.0,1.0,0.7250503301620483,1.0,-0.7884479761123657,0.3435015380382538,0.4449464678764343,0.1979114711284637,1.0,1.0,0.0,22.93953514099121,31.0,18875.912109375,0.0,58.59324264526367,1.0,283.05389404296875,284.48712158203125,298.7327880859375,300.0984191894531,293.1499938964844,293.1499938964844,282.75,32476.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712762236595154,1.0,0.0,0.0,3.157823324203491,3.1578404903411865,6.653788204857847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.38720703125,0.0,963.8966064453124,1895.4371337890625,0.0,426.2110595703125,0.778549075126648,1.0,0.0,3.0,1.0,0.0
17656980,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.9949511289596558,0.2426587045192718,0.2115067988634109,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.8366079926490784,0.1401029676198959,0.1335021704435348,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.5946632623672485,0.050000000745058,0.035433143377304,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.8409329652786255,0.1441639065742492,0.1357104033231735,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.5946632623672485,0.050000000745058,0.2275661379098892,285.10504150390625,284.95001220703125,300.23321533203125,295.6111755371094,298.758544921875,297.6039733886719,285.0950927734375,1.0,0.1812912076711654,1.0,1.0,0.7230316400527954,1.0,-0.86468905210495,0.3780001103878021,0.4866889119148254,0.2206898629665374,1.0,1.0,0.0,21.06849670410156,31.0,20951.029296875,0.0,69.86741638183594,1.0,282.7754821777344,284.3346862792969,298.8092041015625,300.3394470214844,293.1499938964844,293.1499938964844,282.75,33486.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063932538032532,1.0,0.0,0.0,3.227973937988281,3.227992057800293,6.952698186069028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.19140625,0.0,1029.572998046875,1895.4371337890625,0.0,526.92724609375,0.7953293919563293,1.0,0.0,3.0,1.0,0.0
17657040,297.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.9875866174697876,0.2445904314517974,0.2008322477340698,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.842359721660614,0.1400468945503235,0.1332772821187973,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.5998051762580872,0.050000000745058,0.0354146063327789,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.84871506690979,0.1426126509904861,0.1364568173885345,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.5998051762580872,0.050000000745058,0.2274470925331115,285.09796142578125,284.95001220703125,300.2343444824219,295.6105041503906,298.7581787109375,297.6006164550781,285.0982971191406,1.0,0.1819889098405838,1.0,1.0,0.7224821448326111,1.0,-0.880157470703125,0.3861029744148254,0.4940544962882995,0.2227304875850677,1.0,1.0,0.0,20.56877517700196,25.0,21214.71875,0.0,69.50040435791016,1.0,282.7633361816406,284.3310241699219,298.7959289550781,300.3399658203125,293.1499938964844,293.1499938964844,282.45001220703125,33707.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133025646209717,1.0,0.0,0.0,3.243138074874878,3.2431561946868896,7.018174983386416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.44970703125,0.0,1044.1512451171875,1895.4371337890625,0.0,549.4591064453125,0.7989557385444641,1.0,0.0,3.0,1.0,0.0
17657100,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9894978404045104,0.2485198676586151,0.2055820673704147,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8379573225975037,0.1402319520711898,0.1332268267869949,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.5962488055229187,0.050000000745058,0.0354272685945034,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8399259448051453,0.139858528971672,0.1342249512672424,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.5962488055229187,0.050000000745058,0.2275284081697464,285.00048828125,284.95001220703125,300.2372131347656,295.609130859375,298.7623596191406,297.6048889160156,284.9514465332031,1.0,0.1832490116357803,1.0,1.0,0.7211980223655701,1.0,-0.8832505941390991,0.387522280216217,0.4957283437252044,0.2246322929859161,1.0,1.0,0.0,21.0556583404541,25.0,21894.939453125,0.0,70.74801635742188,1.0,282.513916015625,284.1409912109375,298.8115539550781,300.47979736328125,293.1499938964844,293.1499938964844,282.45001220703125,34157.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534587562084198,1.0,0.0,0.0,3.273753881454468,3.2737722396850586,7.151306249397749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.82275390625,0.0,1074.0023193359375,1895.4371337890625,0.0,625.237060546875,0.8062758445739746,1.0,0.0,3.0,1.0,0.0
17657160,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.990405023097992,0.2517687976360321,0.2080070227384567,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8363796472549438,0.1406770050525665,0.1335306018590927,297.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.5944235920906067,0.050000000745058,0.0354338958859443,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8336372375488281,0.1380853950977325,0.1321337968111038,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.5944235920906067,0.050000000745058,0.2275709807872772,284.87554931640625,284.95001220703125,300.240478515625,295.6080627441406,298.77813720703125,297.6307678222656,284.8586730957031,1.0,0.1837307661771774,1.0,1.0,0.7205434441566467,1.0,-0.884076714515686,0.3877417147159576,0.4963349997997284,0.2258527874946594,0.925854742527008,0.925854742527008,0.0,21.30977249145508,25.0,21804.98046875,0.0,71.2693862915039,1.0,282.4628295898437,284.06304931640625,298.7465209960937,300.3815002441406,293.1499938964844,293.1499938964844,282.1499938964844,36131.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455502271652222,1.0,0.0,0.0,3.265895128250122,3.265913963317871,7.1170137516674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.1904296875,0.0,1080.278076171875,1895.4371337890625,0.0,668.290283203125,0.8053250312805176,1.0,0.0,3.0,1.0,0.0
17657220,297.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.978593647480011,0.2614181041717529,0.1828182339668274,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.8621253371238708,0.1420565247535705,0.1345411092042923,297.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.8611158728599548,0.1418534815311432,0.0990200042724609,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74169921875,0.8533207774162292,0.1370915174484253,0.1303931027650833,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.6131011843681335,0.050000000745058,0.2271566987037658,284.74169921875,284.95001220703125,300.2471618652344,295.6070556640625,298.7764587402344,297.6168212890625,284.75933837890625,1.0,0.1860520839691162,1.0,1.0,0.7194094657897949,1.0,-0.9287936687469482,0.4087614715099334,0.5200322270393372,0.2380417883396148,0.745003879070282,0.745003879070282,0.0,19.630571365356445,25.0,22634.119140625,0.0,76.49173736572266,1.0,282.1708679199219,283.99908447265625,298.6812438964844,300.3533935546875,293.1499938964844,293.1499938964844,282.1499938964844,47064.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591017007827759,1.0,0.0,0.0,2.9295756816864014,2.929593563079834,5.726677727579954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.62841796875,0.0,876.0416259765625,1895.4371337890625,0.0,725.59423828125,0.7407531142234802,1.0,0.0,3.0,1.0,0.0
17657280,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.9789934158325196,0.2633997797966003,0.1835091114044189,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.8619268536567688,0.1423433423042297,0.1347726136445999,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.8616925477981567,0.1403179615736007,0.0994607806205749,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.852543294429779,0.1371280550956726,0.1303415596485138,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.6126018762588501,0.050000000745058,0.2271671444177627,284.76177978515625,284.95001220703125,300.2483215332031,295.60699462890625,298.7741394042969,297.6117553710937,284.7864685058594,1.0,0.1863806694746017,1.0,1.0,0.7192342281341553,1.0,-0.9303717613220216,0.4094805717468261,0.5208911895751953,0.2386600375175476,0.7407696843147278,0.7407696843147278,0.0,19.70911979675293,28.0,22614.26953125,0.0,76.90158081054688,1.0,282.164306640625,284.0362854003906,298.66180419921875,300.3212890625,293.1499938964844,293.1499938964844,282.45001220703125,47452.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55885249376297,1.0,0.0,0.0,2.857400894165039,2.8574185371398926,5.447982402984053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.962890625,0.0,825.7127685546875,1895.4371337890625,0.0,724.498291015625,0.7270170450210571,1.0,0.0,3.0,1.0,0.0
17657340,297.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9846360683441162,0.2757760286331177,0.1942561417818069,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8569757342338562,0.1456088423728943,0.1374576687812805,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8373110890388489,0.1333992928266525,0.0944220125675201,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8455865383148193,0.1395566165447235,0.1318809986114502,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6046919822692871,0.050000000745058,0.2273361980915069,285.064453125,284.95001220703125,300.2582092285156,295.6075744628906,298.7520751953125,297.56231689453125,285.0711364746094,1.0,0.1899098753929138,1.0,1.0,0.7179250121116638,1.0,-0.942494571208954,0.4151259362697601,0.5273686647415161,0.2430954575538635,0.9266297817230223,0.9266297817230223,0.0,20.77851104736328,31.0,22977.388671875,0.0,80.83224487304688,1.0,282.43316650390625,284.30426025390625,298.54461669921875,300.125,293.1499938964844,293.1499938964844,282.1499938964844,32940.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400320291519165,1.0,0.0,0.0,2.9366283416748047,2.9366438388824463,5.754284302383894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.93017578125,0.0,796.28466796875,1895.4371337890625,0.0,646.2609252929688,0.7305931448936462,1.0,0.0,3.0,1.0,0.0
17657400,297.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9846360683441162,0.2757760286331177,0.1942561417818069,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8569757342338562,0.1456088423728943,0.1374576687812805,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8373110890388489,0.1333992928266525,0.0944220125675201,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8455865383148193,0.1395566165447235,0.1318809986114502,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6046919822692871,0.050000000745058,0.2273361980915069,285.064453125,284.95001220703125,300.2582092285156,295.6075744628906,298.7520751953125,297.56231689453125,285.0711364746094,1.0,0.1899098753929138,1.0,1.0,0.7179250121116638,1.0,-0.942494571208954,0.4151259362697601,0.5273686647415161,0.2430954575538635,0.9266297817230223,0.9266297817230223,0.0,20.77851104736328,31.0,22977.388671875,0.0,80.83224487304688,1.0,282.43316650390625,284.30426025390625,298.54461669921875,300.125,293.1499938964844,293.1499938964844,282.1499938964844,32940.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400320291519165,1.0,0.0,0.0,2.9366283416748047,2.9366438388824463,5.754284302383894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.93017578125,0.0,796.28466796875,1895.4371337890625,0.0,646.2609252929688,0.7305931448936462,1.0,0.0,3.0,1.0,0.0
17657460,297.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9890167713165284,0.28434818983078,0.2043414711952209,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8547725677490234,0.149533987045288,0.14117531478405,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8251312971115112,0.1328834891319275,0.0932500436902046,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8428030610084534,0.1430070549249649,0.1351110488176345,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.5971785187721252,0.050000000745058,0.2275047302246093,284.8805236816406,284.95001220703125,300.2704772949219,295.6099853515625,298.7729187011719,297.5857238769531,284.87652587890625,1.0,0.1943463683128357,1.0,1.0,0.7158899903297424,1.0,-0.9617317914962769,0.4245229959487915,0.5372087955474854,0.2490407228469848,0.823896050453186,0.823896050453186,0.0,21.922870635986328,34.0,23795.44140625,0.0,86.35321807861328,1.0,282.1639099121094,284.0953674316406,298.6664428710937,300.361572265625,293.1499938964844,293.1499938964844,282.45001220703125,37683.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556201338768005,1.0,0.0,0.0,2.938981294631958,2.938997745513916,5.763508852396626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.23486328125,0.0,826.5537719726562,1895.4371337890625,0.0,710.4264526367188,0.7335814237594604,1.0,0.0,3.0,1.0,0.0
17657520,297.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9890167713165284,0.28434818983078,0.2043414711952209,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8547725677490234,0.149533987045288,0.14117531478405,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8251312971115112,0.1328834891319275,0.0932500436902046,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8428030610084534,0.1430070549249649,0.1351110488176345,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.5971785187721252,0.050000000745058,0.2275047302246093,284.8805236816406,284.95001220703125,300.2704772949219,295.6099853515625,298.7729187011719,297.5857238769531,284.87652587890625,1.0,0.1943463683128357,1.0,1.0,0.7158899903297424,1.0,-0.9617317914962769,0.4245229959487915,0.5372087955474854,0.2490407228469848,0.823896050453186,0.823896050453186,0.0,21.922870635986328,34.0,23795.44140625,0.0,86.35321807861328,1.0,282.1639099121094,284.0953674316406,298.6664428710937,300.361572265625,293.1499938964844,293.1499938964844,282.45001220703125,37683.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556201338768005,1.0,0.0,0.0,2.938981294631958,2.938997745513916,5.763508852396626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.23486328125,0.0,826.5537719726562,1895.4371337890625,0.0,710.4264526367188,0.7335814237594604,1.0,0.0,3.0,1.0,0.0
17657580,298.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.877739667892456,0.3157817721366882,0.0909042283892631,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.877739667892456,0.1569389104843139,0.0957265049219131,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.9749045968055724,0.1371557265520095,0.0947260111570358,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.877739667892456,0.1501898765563964,0.0957264974713325,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32354736328125,0.965656042098999,0.131724402308464,0.5907437205314636,285.3294982910156,284.95001220703125,300.2854309082031,295.6145324707031,298.7882080078125,297.5645446777344,285.3390197753906,1.0,0.203912153840065,1.0,1.0,0.7138549089431763,1.0,-1.115165114402771,0.5010284781455994,0.6141365766525269,0.2812747657299042,1.0,1.0,0.0,15.508009910583496,54.0,26546.306640625,0.0,112.6130828857422,1.0,282.4345703125,284.4919738769531,298.6399841308594,300.3815002441406,293.1499938964844,293.1499938964844,282.1499938964844,31337.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537121295928955,1.0,0.0,0.0,3.073628664016724,3.0736451148986816,6.303708914856543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.67822265625,0.0,889.1080322265625,1895.4371337890625,0.0,702.24658203125,0.7585839629173279,1.0,0.0,3.0,1.0,0.0
17657640,298.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.877739667892456,0.3157817721366882,0.0909042283892631,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.877739667892456,0.1569389104843139,0.0957265049219131,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.9749045968055724,0.1371557265520095,0.0947260111570358,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.877739667892456,0.1501898765563964,0.0957264974713325,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32354736328125,0.965656042098999,0.131724402308464,0.5907437205314636,285.3294982910156,284.95001220703125,300.2854309082031,295.6145324707031,298.7882080078125,297.5645446777344,285.3390197753906,1.0,0.203912153840065,1.0,1.0,0.7138549089431763,1.0,-1.115165114402771,0.5010284781455994,0.6141365766525269,0.2812747657299042,1.0,1.0,0.0,15.508009910583496,54.0,26546.306640625,0.0,112.6130828857422,1.0,282.4345703125,284.4919738769531,298.6399841308594,300.3815002441406,293.1499938964844,293.1499938964844,282.1499938964844,31337.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537121295928955,1.0,0.0,0.0,3.073628664016724,3.0736451148986816,6.303708914856543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.67822265625,0.0,889.1080322265625,1895.4371337890625,0.0,702.24658203125,0.7585839629173279,1.0,0.0,3.0,1.0,0.0
17657700,298.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.880900502204895,0.3292045891284942,0.0929522588849067,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.880900502204895,0.1633536666631698,0.0978832095861435,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.9794650673866272,0.1401546895503997,0.0973163545131683,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.880900502204895,0.1562157422304153,0.0978832095861435,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.960105299949646,0.1293393969535827,0.5877262353897095,285.2723388671875,284.95001220703125,300.2940368652344,295.61767578125,298.9667358398437,297.8641357421875,285.2603759765625,1.0,0.2118247300386428,1.0,1.0,0.7128373980522156,1.0,-1.1654592752456665,0.5265364646911621,0.6389228105545044,0.2916994392871856,1.0,1.0,0.0,16.260746002197266,54.0,28100.732421875,0.0,122.40652465820312,1.0,282.2147827148437,284.37451171875,298.75927734375,300.68487548828125,293.1499938964844,293.1499938964844,282.1499938964844,32192.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742321610450745,1.0,0.0,0.0,3.1378366947174072,3.1378536224365234,6.56982763302949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.0390625,0.0,945.7101440429688,1895.4371337890625,0.0,795.2510375976562,0.7737672924995422,1.0,0.0,3.0,1.0,0.0
17657760,298.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.8999372720718384,0.337281733751297,0.1061618626117706,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.8999372720718384,0.1685118824243545,0.1117935553193092,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.9600747227668762,0.1399450451135635,0.0981863141059875,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.8999372720718384,0.1606252193450927,0.1117935553193092,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.9294979572296144,0.1275672167539596,0.5783026814460754,285.2557373046875,284.95001220703125,300.303466796875,295.6214294433594,298.98175048828125,297.8799133300781,285.26422119140625,1.0,0.2217524945735931,1.0,1.0,0.7129393815994263,1.0,-1.2207378149032593,0.5547420382499695,0.665995717048645,0.3016061782836914,1.0,1.0,0.0,17.76677894592285,74.0,29313.833984375,0.0,138.62294006347656,1.0,282.16436767578125,284.3575439453125,298.78717041015625,300.7682800292969,293.1499938964844,293.1499938964844,281.8500061035156,32918.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926991701126099,1.0,0.0,0.0,3.188701868057251,3.1887192726135254,6.784551374039438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.51025390625,0.0,992.4501953125,1895.4371337890625,0.0,888.9628295898438,0.7859364151954651,1.0,0.0,3.0,1.0,0.0
17657820,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.9425525665283204,0.3450187146663666,0.1394047886133194,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.976592481136322,0.1710302978754043,0.1626133620738983,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.9062409996986388,0.1395142376422882,0.0978397130966186,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.9572578072547911,0.1610637456178665,0.1531047523021698,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.8759844303131104,0.1260657608509063,0.569169819355011,285.2223815917969,284.95001220703125,300.3248596191406,295.6309509277344,298.97039794921875,297.8119506835937,285.2370910644531,1.0,0.2473427951335907,1.0,1.0,0.7131434082984924,1.0,-1.36281156539917,0.6277150511741638,0.7350965142250061,0.3263813257217407,1.0,1.0,0.0,21.81106185913086,94.0,32939.48828125,0.0,191.91368103027344,1.0,281.8611755371094,284.2657165527344,298.8143005371094,301.0270080566406,293.1499938964844,293.1499938964844,281.54998779296875,34002.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633058488368988,1.0,0.0,0.0,3.26327919960022,3.2632975578308105,7.105616646185808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.21826171875,0.0,1063.72607421875,1895.4371337890625,0.0,1127.8658447265625,0.8037714958190918,1.0,0.0,3.0,1.0,0.0
17657880,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.9425525665283204,0.3450187146663666,0.1394047886133194,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.976592481136322,0.1710302978754043,0.1626133620738983,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.9062409996986388,0.1395142376422882,0.0978397130966186,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.9572578072547911,0.1610637456178665,0.1531047523021698,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.8759844303131104,0.1260657608509063,0.569169819355011,285.2223815917969,284.95001220703125,300.3248596191406,295.6309509277344,298.97039794921875,297.8119506835937,285.2370910644531,1.0,0.2473427951335907,1.0,1.0,0.7131434082984924,1.0,-1.36281156539917,0.6277150511741638,0.7350965142250061,0.3263813257217407,1.0,1.0,0.0,21.81106185913086,94.0,32939.48828125,0.0,191.91368103027344,1.0,281.8611755371094,284.2657165527344,298.8143005371094,301.0270080566406,293.1499938964844,293.1499938964844,281.54998779296875,34002.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633058488368988,1.0,0.0,0.0,3.26327919960022,3.2632975578308105,7.105616646185808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.21826171875,0.0,1063.72607421875,1895.4371337890625,0.0,1127.8658447265625,0.8037714958190918,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.9986689686775208,0.3342736363410949,0.242201030254364,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.8555480241775513,0.1697349697351455,0.1614901423454284,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.8048987984657288,0.1403592079877853,0.0984743237495422,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.8412500619888306,0.1613076776266098,0.1532279253005981,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654052734375,0.7757469415664673,0.1254974752664566,0.5678145289421082,285.1669311523437,284.95001220703125,300.34881591796875,295.6427001953125,298.919677734375,297.680908203125,285.1745300292969,1.0,0.2757644951343536,1.0,1.0,0.7133385539054871,1.0,-1.4680770635604858,0.681277334690094,0.7867997884750366,0.3470537364482879,1.0,1.0,0.0,32.53784942626953,94.0,35794.09765625,0.0,260.8365173339844,1.0,281.5622863769531,284.1434936523437,298.8026123046875,301.2119140625,293.1499938964844,293.1499938964844,281.54998779296875,34690.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661139726638794,1.0,0.0,0.0,3.309675693511963,3.309694528579712,7.309104717023729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.10302734375,0.0,1109.7457275390625,1895.4371337890625,0.0,1354.2861328125,0.814862847328186,1.0,0.0,3.0,1.0,0.0
17658000,297.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.9990000128746032,0.3334612846374511,0.2461973130702972,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8515307307243347,0.1697397530078888,0.1614881008863449,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.8010544776916504,0.1404177397489547,0.0985231027007103,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.8375095129013062,0.1613538563251495,0.153276577591896,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.7719441652297974,0.1254675984382629,0.5677852630615234,285.1709899902344,284.95001220703125,300.3500061035156,295.643310546875,298.9161376953125,297.6726989746094,285.1792907714844,1.0,0.2771228849887848,1.0,1.0,0.7133474349975586,1.0,-1.472782015800476,0.6836391687393188,0.7891428470611572,0.3480995595455169,1.0,1.0,0.0,33.130760192871094,112.0,35884.4609375,0.0,264.3463439941406,1.0,281.5608215332031,284.14666748046875,298.7986145019531,301.2105712890625,293.1499938964844,293.1499938964844,281.25,34714.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669830679893494,1.0,0.0,0.0,3.3113162517547607,3.3113350868225098,7.31635282136267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.91748046875,0.0,1111.3968505859375,1895.4371337890625,0.0,1360.572998046875,0.8152549862861633,1.0,0.0,3.0,1.0,0.0
17658060,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9356401562690736,0.314422607421875,0.287135511636734,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7580876350402832,0.1700673997402191,0.1623603999614715,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7157475352287292,0.1415634304285049,0.0999123156070709,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.746708869934082,0.16231270134449,0.1549193710088729,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.6853024363517761,0.1241718381643295,0.5667492747306824,285.05633544921875,284.95001220703125,300.3780517578125,295.6579895019531,298.833740234375,297.4896850585937,285.04364013671875,1.0,0.3066709041595459,1.0,1.0,0.7155469655990601,1.0,-1.522325873374939,0.7076942324638367,0.8146317005157471,0.3588020801544189,1.0,1.0,0.0,52.99214172363281,100.0,37692.74609375,0.0,338.2049560546875,1.0,281.2616882324219,283.96612548828125,298.7738647460937,301.33740234375,293.1499938964844,293.1499938964844,280.95001220703125,35176.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927779316902161,1.0,0.0,0.0,3.342123508453369,3.3421428203582764,7.453123203049472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.23193359375,0.0,1142.70654296875,1895.4371337890625,0.0,1554.2305908203125,0.822617769241333,1.0,0.0,3.0,1.0,0.0
17658120,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9356401562690736,0.314422607421875,0.287135511636734,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7580876350402832,0.1700673997402191,0.1623603999614715,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7157475352287292,0.1415634304285049,0.0999123156070709,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.746708869934082,0.16231270134449,0.1549193710088729,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.6853024363517761,0.1241718381643295,0.5667492747306824,285.05633544921875,284.95001220703125,300.3780517578125,295.6579895019531,298.833740234375,297.4896850585937,285.04364013671875,1.0,0.3066709041595459,1.0,1.0,0.7155469655990601,1.0,-1.522325873374939,0.7076942324638367,0.8146317005157471,0.3588020801544189,1.0,1.0,0.0,52.99214172363281,100.0,37692.74609375,0.0,338.2049560546875,1.0,281.2616882324219,283.96612548828125,298.7738647460937,301.33740234375,293.1499938964844,293.1499938964844,280.95001220703125,35176.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927779316902161,1.0,0.0,0.0,3.342123508453369,3.3421428203582764,7.453123203049472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.23193359375,0.0,1142.70654296875,1895.4371337890625,0.0,1554.2305908203125,0.822617769241333,1.0,0.0,3.0,1.0,0.0
17658180,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.869791567325592,0.3081893622875213,0.2794308364391327,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7184405326843262,0.1703304797410965,0.1632539629936218,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.6749988794326782,0.1421318054199218,0.1008651256561279,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7078517079353333,0.1628423333168029,0.1561325937509536,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.6427489519119263,0.1220916360616684,0.5609111189842224,284.8143310546875,284.95001220703125,300.4078674316406,295.6742858886719,298.8043518066406,297.4116516113281,284.8177795410156,1.0,0.321608304977417,1.0,1.0,0.7177465558052063,1.0,-1.5129529237747192,0.7021422982215881,0.8108106255531311,0.3561890721321106,0.8578787446022034,0.8578787446022034,0.0,68.53800964355469,88.0,37863.51171875,0.0,373.0003662109375,1.0,280.9609680175781,283.7529296875,298.7250366210937,301.3122863769531,293.1499938964844,293.1499938964844,281.25,40331.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057015299797058,1.0,0.0,0.0,3.233323812484741,3.2333431243896484,6.97576297170599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.94140625,0.0,1079.55615234375,1895.4371337890625,0.0,1656.0361328125,0.8015297055244446,1.0,0.0,3.0,1.0,0.0
17658240,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.869791567325592,0.3081893622875213,0.2794308364391327,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7184405326843262,0.1703304797410965,0.1632539629936218,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.6749988794326782,0.1421318054199218,0.1008651256561279,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7078517079353333,0.1628423333168029,0.1561325937509536,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.6427489519119263,0.1220916360616684,0.5609111189842224,284.8143310546875,284.95001220703125,300.4078674316406,295.6742858886719,298.8043518066406,297.4116516113281,284.8177795410156,1.0,0.321608304977417,1.0,1.0,0.7177465558052063,1.0,-1.5129529237747192,0.7021422982215881,0.8108106255531311,0.3561890721321106,0.8578787446022034,0.8578787446022034,0.0,68.53800964355469,88.0,37863.51171875,0.0,373.0003662109375,1.0,280.9609680175781,283.7529296875,298.7250366210937,301.3122863769531,293.1499938964844,293.1499938964844,281.25,40331.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057015299797058,1.0,0.0,0.0,3.233323812484741,3.2333431243896484,6.97576297170599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.94140625,0.0,1079.55615234375,1895.4371337890625,0.0,1656.0361328125,0.8015297055244446,1.0,0.0,3.0,1.0,0.0
17658300,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8574188947677612,0.3078304529190063,0.2784971892833709,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7095914483070374,0.1706991642713546,0.1636265963315963,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6663438677787781,0.1424987763166427,0.1011746525764465,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6986621022224426,0.1632514744997024,0.156573474407196,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.633285403251648,0.1211779564619064,0.5571123361587524,284.9634094238281,284.95001220703125,300.42340087890625,295.6829833984375,298.8005676269531,297.3927307128906,284.9882507324219,1.0,0.3254647254943847,1.0,1.0,0.7188463807106018,1.0,-1.508616924285889,0.6996331214904785,0.8089838027954102,0.3546925485134125,0.9318899512290956,0.9318899512290956,0.0,72.8412857055664,88.0,37075.0,0.0,381.8583068847656,1.0,281.1898803710937,283.9431457519531,298.6318054199219,301.0494689941406,293.1499938964844,293.1499938964844,281.25,37484.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951597929000854,1.0,0.0,0.0,3.195019483566284,3.195037841796875,6.811462185396522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.73046875,0.0,1027.6702880859375,1895.4371337890625,0.0,1572.7662353515625,0.7935386300086975,1.0,0.0,3.0,1.0,0.0
17658360,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8522087931632996,0.3085334002971649,0.2788002490997314,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7056049108505249,0.1713876277208328,0.1642350256443023,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6627328991889954,0.1430992186069488,0.1015928387641906,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6947421431541443,0.1639307588338852,0.1571957767009735,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6283260583877563,0.1205611228942871,0.554162323474884,285.0215148925781,284.95001220703125,300.4393310546875,295.6920166015625,298.8024597167969,297.3822326660156,285.0208435058594,1.0,0.3275483250617981,1.0,1.0,0.7185553312301636,1.0,-1.507415771484375,0.6991235613822937,0.8082922697067261,0.3544084429740906,0.988947570323944,0.988947570323944,0.0,75.12930297851562,76.0,37137.6484375,0.0,387.1148986816406,1.0,281.2383728027344,283.96295166015625,298.6324462890625,301.0709533691406,293.1499938964844,293.1499938964844,280.95001220703125,34568.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882354617118835,1.0,0.0,0.0,3.2580268383026123,3.258045196533203,7.082761612764443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.97607421875,0.0,1062.8916015625,1895.4371337890625,0.0,1519.1749267578125,0.8034390807151794,1.0,0.0,3.0,1.0,0.0
17658420,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.852322518825531,0.3096326887607574,0.279924988746643,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7066389322280884,0.172680377960205,0.1655173003673553,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6635646820068359,0.1440355777740478,0.1023314893245697,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.6957615613937378,0.1651374399662017,0.1584166139364242,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6258599758148193,0.1194718405604362,0.5492238998413086,284.8460693359375,284.95001220703125,300.47235107421875,295.71112060546875,298.807861328125,297.3629455566406,284.8517150878906,1.0,0.3275902867317199,1.0,1.0,0.7179732918739319,1.0,-1.5067304372787476,0.6989967226982117,0.8077336549758911,0.3543895184993744,0.8498091101646423,0.8498091101646423,0.0,75.54762268066406,64.0,37501.76171875,0.0,387.8346862792969,1.0,280.9608459472656,283.7970886230469,298.7253112792969,301.2498474121094,293.1499938964844,293.1499938964844,281.25,39995.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951144337654114,1.0,0.0,0.0,3.151928424835205,3.151947021484375,6.628969799749029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.75,0.0,1007.63134765625,1895.4371337890625,0.0,1572.412353515625,0.7834684252738953,1.0,0.0,3.0,1.0,0.0
17658480,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.852322518825531,0.3096326887607574,0.279924988746643,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7066389322280884,0.172680377960205,0.1655173003673553,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6635646820068359,0.1440355777740478,0.1023314893245697,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.6957615613937378,0.1651374399662017,0.1584166139364242,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6258599758148193,0.1194718405604362,0.5492238998413086,284.8460693359375,284.95001220703125,300.47235107421875,295.71112060546875,298.807861328125,297.3629455566406,284.8517150878906,1.0,0.3275902867317199,1.0,1.0,0.7179732918739319,1.0,-1.5067304372787476,0.6989967226982117,0.8077336549758911,0.3543895184993744,0.8498091101646423,0.8498091101646423,0.0,75.54762268066406,64.0,37501.76171875,0.0,387.8346862792969,1.0,280.9608459472656,283.7970886230469,298.7253112792969,301.2498474121094,293.1499938964844,293.1499938964844,281.25,39995.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951144337654114,1.0,0.0,0.0,3.151928424835205,3.151947021484375,6.628969799749029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.75,0.0,1007.63134765625,1895.4371337890625,0.0,1572.412353515625,0.7834684252738953,1.0,0.0,3.0,1.0,0.0
17658540,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8627864122390747,0.3119397163391113,0.2814286649227142,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7163091897964478,0.1745305359363556,0.1669028848409652,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6725664138793945,0.1453684866428375,0.1030197516083717,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7056159973144531,0.1668202877044677,0.1596643030643463,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6307317614555359,0.1189802810549736,0.5453388690948486,285.049072265625,284.95001220703125,300.5067749023437,295.7314453125,298.8193664550781,297.3534240722656,285.0476379394531,1.0,0.3235988020896911,1.0,1.0,0.7173912525177002,1.0,-1.5078551769256592,0.6997764110565186,0.8080787658691406,0.3547900915145874,0.998281717300415,0.998281717300415,0.0,71.86197662353516,52.0,37048.28515625,0.0,378.9572448730469,1.0,281.238037109375,283.9911193847656,298.68414306640625,301.1052551269531,293.1499938964844,293.1499938964844,280.95001220703125,33704.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813469529151917,1.0,0.0,0.0,3.2177212238311768,3.2177391052246094,6.908601903887757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.24853515625,0.0,1022.21826171875,1895.4371337890625,0.0,1466.771484375,0.7935845851898193,1.0,0.0,3.0,1.0,0.0
17658600,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8627864122390747,0.3119397163391113,0.2814286649227142,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7163091897964478,0.1745305359363556,0.1669028848409652,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6725664138793945,0.1453684866428375,0.1030197516083717,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7056159973144531,0.1668202877044677,0.1596643030643463,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6307317614555359,0.1189802810549736,0.5453388690948486,285.049072265625,284.95001220703125,300.5067749023437,295.7314453125,298.8193664550781,297.3534240722656,285.0476379394531,1.0,0.3235988020896911,1.0,1.0,0.7173912525177002,1.0,-1.5078551769256592,0.6997764110565186,0.8080787658691406,0.3547900915145874,0.998281717300415,0.998281717300415,0.0,71.86197662353516,52.0,37048.28515625,0.0,378.9572448730469,1.0,281.238037109375,283.9911193847656,298.68414306640625,301.1052551269531,293.1499938964844,293.1499938964844,280.95001220703125,33704.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813469529151917,1.0,0.0,0.0,3.2177212238311768,3.2177391052246094,6.908601903887757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.24853515625,0.0,1022.21826171875,1895.4371337890625,0.0,1466.771484375,0.7935845851898193,1.0,0.0,3.0,1.0,0.0
17658660,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8823279738426208,0.3136185109615326,0.2830223441123962,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7321984171867371,0.1763629913330078,0.1684815138578415,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6890506148338318,0.1466017216444015,0.1037781313061714,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7220690846443176,0.1684585809707641,0.1610614359378814,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6421257853507996,0.1186845377087593,0.5429720878601074,284.8607482910156,284.95001220703125,300.5424499511719,295.7528991699219,298.8316345214844,297.3436279296875,284.8642272949219,1.0,0.3169623613357544,1.0,1.0,0.7164428234100342,1.0,-1.5114120244979858,0.7018689513206482,0.8095430731773376,0.3559708893299103,0.8658450841903687,0.8658450841903687,0.0,65.47753143310547,40.0,37625.75390625,0.0,364.34967041015625,1.0,280.9610900878906,283.80419921875,298.78521728515625,301.3154296875,293.1499938964844,293.1499938964844,281.25,38704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921854019165039,1.0,0.0,0.0,3.15736722946167,3.1573853492736816,6.651865760431974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.8154296875,0.0,1003.8302612304688,1895.4371337890625,0.0,1549.6358642578125,0.7834799885749817,1.0,0.0,3.0,1.0,0.0
17658720,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8823279738426208,0.3136185109615326,0.2830223441123962,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7321984171867371,0.1763629913330078,0.1684815138578415,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6890506148338318,0.1466017216444015,0.1037781313061714,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7220690846443176,0.1684585809707641,0.1610614359378814,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6421257853507996,0.1186845377087593,0.5429720878601074,284.8607482910156,284.95001220703125,300.5424499511719,295.7528991699219,298.8316345214844,297.3436279296875,284.8642272949219,1.0,0.3169623613357544,1.0,1.0,0.7164428234100342,1.0,-1.5114120244979858,0.7018689513206482,0.8095430731773376,0.3559708893299103,0.8658450841903687,0.8658450841903687,0.0,65.47753143310547,40.0,37625.75390625,0.0,364.34967041015625,1.0,280.9610900878906,283.80419921875,298.78521728515625,301.3154296875,293.1499938964844,293.1499938964844,281.25,38704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921854019165039,1.0,0.0,0.0,3.15736722946167,3.1573853492736816,6.651865760431974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.8154296875,0.0,1003.8302612304688,1895.4371337890625,0.0,1549.6358642578125,0.7834799885749817,1.0,0.0,3.0,1.0,0.0
