time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9118969440460204,0.3160978555679321,0.2845684885978699,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.755311131477356,0.1785649061203003,0.1700610667467117,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7127791047096252,0.148160845041275,0.1045050546526908,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7443013787269592,0.1704312115907669,0.1624359637498855,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6606655120849609,0.1187335848808288,0.5409426689147949,285.0563659667969,284.95001220703125,300.57928466796875,295.7753601074219,298.8475952148437,297.33941650390625,285.0556945800781,1.0,0.3083935081958771,1.0,1.0,0.7154943346977234,1.0,-1.5152475833892822,0.7041158676147461,0.8111317157745361,0.3572008013725281,1.0,1.0,0.0,57.404415130615234,28.0,37229.6796875,0.0,345.4545593261719,1.0,281.2380065917969,283.9935913085937,298.739501953125,301.1727905273437,293.1499938964844,293.1499938964844,280.95001220703125,33573.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807825565338135,1.0,0.0,0.0,3.2296833992004395,3.229701280593872,6.960063387850823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.20068359375,0.0,1031.6246337890625,1895.4371337890625,0.0,1462.5191650390625,0.796056866645813,1.0,0.0,3.0,1.0,0.0
17658840,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9118969440460204,0.3160978555679321,0.2845684885978699,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.755311131477356,0.1785649061203003,0.1700610667467117,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7127791047096252,0.148160845041275,0.1045050546526908,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7443013787269592,0.1704312115907669,0.1624359637498855,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6606655120849609,0.1187335848808288,0.5409426689147949,285.0563659667969,284.95001220703125,300.57928466796875,295.7753601074219,298.8475952148437,297.33941650390625,285.0556945800781,1.0,0.3083935081958771,1.0,1.0,0.7154943346977234,1.0,-1.5152475833892822,0.7041158676147461,0.8111317157745361,0.3572008013725281,1.0,1.0,0.0,57.404415130615234,28.0,37229.6796875,0.0,345.4545593261719,1.0,281.2380065917969,283.9935913085937,298.739501953125,301.1727905273437,293.1499938964844,293.1499938964844,280.95001220703125,33573.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807825565338135,1.0,0.0,0.0,3.2296833992004395,3.229701280593872,6.960063387850823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.20068359375,0.0,1031.6246337890625,1895.4371337890625,0.0,1462.5191650390625,0.796056866645813,1.0,0.0,3.0,1.0,0.0
17658900,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9341896772384644,0.3172080814838409,0.2855828702449798,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7716346979141235,0.1796957105398178,0.1710028052330017,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7272723317146301,0.14896060526371,0.1049708724021911,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7598212957382202,0.1714427769184112,0.1632637828588485,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6742679476737976,0.1188401356339454,0.5406509041786194,284.93341064453125,284.95001220703125,300.5980834960937,295.78692626953125,298.8560485839844,297.3377990722656,284.9088134765625,1.0,0.3036235570907593,1.0,1.0,0.7150201201438904,1.0,-1.5187994241714478,0.7060452699661255,0.8127541542053223,0.358242779970169,0.9479865431785583,0.9479865431785583,0.0,52.830352783203125,28.0,38043.0234375,0.0,335.3700256347656,1.0,281.0082702636719,283.8261108398437,298.8246154785156,301.40362548828125,293.1499938964844,293.1499938964844,280.95001220703125,34733.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883372068405151,1.0,0.0,0.0,3.2538321018218994,3.2538506984710693,7.064535907375102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.3212890625,0.0,1060.3165283203125,1895.4371337890625,0.0,1519.9559326171875,0.80152827501297,1.0,0.0,3.0,1.0,0.0
17658960,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9586934447288512,0.3178765773773193,0.2861588299274444,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7908227443695068,0.1806504279375076,0.1717878431081771,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7434163093566895,0.149587020277977,0.1053211763501167,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7782755494117737,0.1722825467586517,0.1639391630887985,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6903206706047058,0.118833988904953,0.5399576425552368,284.8672180175781,284.95001220703125,300.6171569824219,295.7987060546875,298.863037109375,297.3334655761719,284.86895751953125,1.0,0.2985291481018066,1.0,1.0,0.7146278619766235,1.0,-1.5208338499069214,0.7071919441223145,0.8136419653892517,0.3588966131210327,0.8828765749931335,0.8828765749931335,0.0,48.19257354736328,25.0,37930.96875,0.0,324.3486022949219,1.0,280.9613342285156,283.7991027832031,298.83624267578125,301.38494873046875,293.1499938964844,293.1499938964844,281.25,37983.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925485730171204,1.0,0.0,0.0,3.191002130508423,3.1910204887390137,6.794343221372401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.69189453125,0.0,1027.51953125,1895.4371337890625,0.0,1552.451416015625,0.7903477549552917,1.0,0.0,3.0,1.0,0.0
17659020,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9986067414283752,0.3203755617141723,0.2877082526683807,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8287686705589294,0.1830162554979324,0.1735643297433853,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7785442471504211,0.1512808352708816,0.1061695963144302,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8165084719657898,0.1743891239166259,0.1654807925224304,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7220860123634338,0.1191539168357849,0.5393996238708496,285.0625,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3316650390625,285.0630798339844,1.0,0.2908941507339477,1.0,1.0,0.7138433456420898,1.0,-1.5269196033477783,0.7104966640472412,0.8164229989051819,0.3606645166873932,1.0,1.0,0.0,40.77149963378906,25.0,37538.43359375,0.0,307.99053955078125,1.0,281.23846435546875,283.9924621582031,298.7902526855469,301.24273681640625,293.1499938964844,293.1499938964844,280.95001220703125,33889.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818349361419678,1.0,0.0,0.0,3.2567172050476074,3.256735324859619,7.077068175931345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.88623046875,0.0,1057.2113037109375,1895.4371337890625,0.0,1470.452880859375,0.8021748661994934,1.0,0.0,3.0,1.0,0.0
17659080,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9986067414283752,0.3203755617141723,0.2877082526683807,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8287686705589294,0.1830162554979324,0.1735643297433853,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7785442471504211,0.1512808352708816,0.1061695963144302,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8165084719657898,0.1743891239166259,0.1654807925224304,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7220860123634338,0.1191539168357849,0.5393996238708496,285.0625,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3316650390625,285.0630798339844,1.0,0.2908941507339477,1.0,1.0,0.7138433456420898,1.0,-1.5269196033477783,0.7104966640472412,0.8164229989051819,0.3606645166873932,1.0,1.0,0.0,40.77149963378906,25.0,37538.43359375,0.0,307.99053955078125,1.0,281.23846435546875,283.9924621582031,298.7902526855469,301.24273681640625,293.1499938964844,293.1499938964844,280.95001220703125,33889.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818349361419678,1.0,0.0,0.0,3.2567172050476074,3.256735324859619,7.077068175931345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.88623046875,0.0,1057.2113037109375,1895.4371337890625,0.0,1470.452880859375,0.8021748661994934,1.0,0.0,3.0,1.0,0.0
17659140,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.3250963985919952,0.2697707712650299,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.850476086139679,0.1851388663053512,0.1756070703268051,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8001763820648193,0.1527275145053863,0.1072054356336593,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.837441623210907,0.1762532889842987,0.167275384068489,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7383622527122498,0.1194047257304191,0.5403493046760559,284.85064697265625,284.95001220703125,300.6954040527344,295.8475952148437,298.9011535644531,297.33514404296875,284.85040283203125,1.0,0.2849795222282409,1.0,1.0,0.7130588293075562,1.0,-1.5124905109405518,0.7035672068595886,0.8089233636856079,0.3575245440006256,0.877717912197113,0.877717912197113,0.0,37.26755905151367,25.0,37861.140625,0.0,292.271240234375,1.0,280.9605712890625,283.777587890625,298.8823547363281,301.4373474121094,293.1499938964844,293.1499938964844,281.25,38390.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931410431861877,1.0,0.0,0.0,3.2091305255889893,3.2091493606567383,6.871762252558256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.22265625,0.0,1045.7056884765625,1895.4371337890625,0.0,1557.04931640625,0.7945502400398254,1.0,0.0,3.0,1.0,0.0
17659200,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.3250963985919952,0.2697707712650299,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.850476086139679,0.1851388663053512,0.1756070703268051,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8001763820648193,0.1527275145053863,0.1072054356336593,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.837441623210907,0.1762532889842987,0.167275384068489,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7383622527122498,0.1194047257304191,0.5403493046760559,284.85064697265625,284.95001220703125,300.6954040527344,295.8475952148437,298.9011535644531,297.33514404296875,284.85040283203125,1.0,0.2849795222282409,1.0,1.0,0.7130588293075562,1.0,-1.5124905109405518,0.7035672068595886,0.8089233636856079,0.3575245440006256,0.877717912197113,0.877717912197113,0.0,37.26755905151367,25.0,37861.140625,0.0,292.271240234375,1.0,280.9605712890625,283.777587890625,298.8823547363281,301.4373474121094,293.1499938964844,293.1499938964844,281.25,38390.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931410431861877,1.0,0.0,0.0,3.2091305255889893,3.2091493606567383,6.871762252558256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.22265625,0.0,1045.7056884765625,1895.4371337890625,0.0,1557.04931640625,0.7945502400398254,1.0,0.0,3.0,1.0,0.0
17659260,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.333489179611206,0.2538772225379944,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8704169392585754,0.187443122267723,0.177538126707077,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8184384107589722,0.1543499082326889,0.1081603318452835,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8562269806861877,0.178275927901268,0.1689507812261581,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7528528571128845,0.1198961436748504,0.5414331555366516,285.0317077636719,284.95001220703125,300.7355651855469,295.8729248046875,298.9295959472656,297.3535461425781,285.0295715332031,1.0,0.2802922427654266,1.0,1.0,0.7121087908744812,1.0,-1.500185489654541,0.6977524161338806,0.8024330735206604,0.354966402053833,1.0,1.0,0.0,34.64285659790039,28.0,37080.0,0.0,280.034912109375,1.0,281.2386474609375,283.96337890625,298.827392578125,301.2603454589844,293.1499938964844,293.1499938964844,280.95001220703125,34032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797208786010742,1.0,0.0,0.0,3.254415512084961,3.2544336318969727,7.067068281685351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.94580078125,0.0,1056.1514892578125,1895.4371337890625,0.0,1454.537353515625,0.8021005988121033,1.0,0.0,3.0,1.0,0.0
17659320,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.333489179611206,0.2538772225379944,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8704169392585754,0.187443122267723,0.177538126707077,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8184384107589722,0.1543499082326889,0.1081603318452835,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8562269806861877,0.178275927901268,0.1689507812261581,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7528528571128845,0.1198961436748504,0.5414331555366516,285.0317077636719,284.95001220703125,300.7355651855469,295.8729248046875,298.9295959472656,297.3535461425781,285.0295715332031,1.0,0.2802922427654266,1.0,1.0,0.7121087908744812,1.0,-1.500185489654541,0.6977524161338806,0.8024330735206604,0.354966402053833,1.0,1.0,0.0,34.64285659790039,28.0,37080.0,0.0,280.034912109375,1.0,281.2386474609375,283.96337890625,298.827392578125,301.2603454589844,293.1499938964844,293.1499938964844,280.95001220703125,34032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797208786010742,1.0,0.0,0.0,3.254415512084961,3.2544336318969727,7.067068281685351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.94580078125,0.0,1056.1514892578125,1895.4371337890625,0.0,1454.537353515625,0.8021005988121033,1.0,0.0,3.0,1.0,0.0
17659380,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.998709499835968,0.3421775996685028,0.2425284534692764,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8862606883049011,0.1895487308502197,0.1796080917119979,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8316124677658081,0.1557774245738983,0.109213575720787,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.871170699596405,0.1800993829965591,0.1707509905099868,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.7643225789070129,0.1204535663127899,0.5439233183860779,284.84326171875,284.95001220703125,300.7762145996094,295.898681640625,298.9593505859375,297.37322998046875,284.8479309082031,1.0,0.2778859138488769,1.0,1.0,0.711158812046051,1.0,-1.4954586029052734,0.6957120895385742,0.7997464537620544,0.3542541861534118,0.8561349511146545,0.8561349511146545,0.0,33.03787612915039,31.0,37449.9765625,0.0,273.8660888671875,1.0,280.9620361328125,283.784423828125,298.9206848144531,301.4437561035156,293.1499938964844,293.1499938964844,281.25,39559.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884924173355103,1.0,0.0,0.0,3.165058851242065,3.165077447891236,6.684314826088666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.64892578125,0.0,1015.8223876953124,1895.4371337890625,0.0,1521.1478271484375,0.7857667207717896,1.0,0.0,3.0,1.0,0.0
17659440,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.998709499835968,0.3421775996685028,0.2425284534692764,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8862606883049011,0.1895487308502197,0.1796080917119979,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8316124677658081,0.1557774245738983,0.109213575720787,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.871170699596405,0.1800993829965591,0.1707509905099868,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.7643225789070129,0.1204535663127899,0.5439233183860779,284.84326171875,284.95001220703125,300.7762145996094,295.898681640625,298.9593505859375,297.37322998046875,284.8479309082031,1.0,0.2778859138488769,1.0,1.0,0.711158812046051,1.0,-1.4954586029052734,0.6957120895385742,0.7997464537620544,0.3542541861534118,0.8561349511146545,0.8561349511146545,0.0,33.03787612915039,31.0,37449.9765625,0.0,273.8660888671875,1.0,280.9620361328125,283.784423828125,298.9206848144531,301.4437561035156,293.1499938964844,293.1499938964844,281.25,39559.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884924173355103,1.0,0.0,0.0,3.165058851242065,3.165077447891236,6.684314826088666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.64892578125,0.0,1015.8223876953124,1895.4371337890625,0.0,1521.1478271484375,0.7857667207717896,1.0,0.0,3.0,1.0,0.0
17659500,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9982407689094543,0.3463900685310364,0.2390237897634506,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8916822671890259,0.1906603425741195,0.1805465668439865,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8359739780426025,0.1565492153167724,0.1096722036600112,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8762667775154114,0.1810608655214309,0.1715542674064636,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7680553197860718,0.1207858696579933,0.5450235605239868,284.9893798828125,284.95001220703125,300.7967224121094,295.9117126464844,298.9740295410156,297.38214111328125,285.0144958496094,1.0,0.2773705124855041,1.0,1.0,0.7106838226318359,1.0,-1.495211124420166,0.6957516670227051,0.7994594573974609,0.35439333319664,0.9374654293060304,0.9374654293060304,0.0,32.59663391113281,31.0,36861.515625,0.0,272.6356506347656,1.0,281.1888122558594,283.96539306640625,298.86279296875,301.2453308105469,293.1499938964844,293.1499938964844,281.25,36488.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679938554763794,1.0,0.0,0.0,3.150353193283081,3.1503710746765137,6.622345267714991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.38037109375,0.0,983.6708374023438,1895.4371337890625,0.0,1456.172119140625,0.7826108932495117,1.0,0.0,3.0,1.0,0.0
17659560,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9977803826332092,0.3507455289363861,0.2360568791627884,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8968839049339294,0.1919817626476287,0.1817004084587097,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8402177095413208,0.1575217097997665,0.1102842912077903,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8811659216880798,0.1822200566530227,0.172559842467308,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7716606855392456,0.1212807968258857,0.5468659996986389,285.048583984375,284.95001220703125,300.8172607421875,295.9247741699219,298.9898681640625,297.3927001953125,285.048095703125,1.0,0.2772879302501678,1.0,1.0,0.710113525390625,1.0,-1.4971860647201538,0.6969404220581055,0.8002456426620483,0.3550733625888824,1.0,1.0,0.0,32.27116394042969,34.0,37066.68359375,0.0,272.6693420410156,1.0,281.2379455566406,283.9828186035156,298.8814392089844,301.3031921386719,293.1499938964844,293.1499938964844,280.95001220703125,33717.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754379272460938,1.0,0.0,0.0,3.2280755043029785,3.228093385696411,6.953134743525879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.42236328125,0.0,1031.1893310546875,1895.4371337890625,0.0,1422.5687255859375,0.7959252595901489,1.0,0.0,3.0,1.0,0.0
17659620,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.99735426902771,0.3578882813453674,0.2335993498563766,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9033544659614564,0.194198191165924,0.1839340478181839,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8453523516654968,0.1590503603219986,0.1114520728588104,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.887161135673523,0.1841256022453308,0.1744958460330963,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7757142186164856,0.1220184043049812,0.5505987405776978,284.8685913085937,284.95001220703125,300.85858154296875,295.9510498046875,299.01678466796875,297.4042663574219,284.8724975585937,1.0,0.2782395780086517,1.0,1.0,0.7089729905128479,1.0,-1.5051226615905762,0.7013230323791504,0.8037996888160706,0.3573779761791229,0.8779735565185547,0.8779735565185547,0.0,32.116477966308594,37.0,37814.8359375,0.0,275.75537109375,1.0,280.96197509765625,283.8005065917969,298.9857788085937,301.5238037109375,293.1499938964844,293.1499938964844,281.25,38299.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868117451667786,1.0,0.0,0.0,3.1791880130767822,3.179206609725952,6.744127745150763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.94482421875,0.0,1019.5520629882812,1895.4371337890625,0.0,1508.268798828125,0.7880699634552002,1.0,0.0,3.0,1.0,0.0
17659680,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.99735426902771,0.3578882813453674,0.2335993498563766,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9033544659614564,0.194198191165924,0.1839340478181839,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8453523516654968,0.1590503603219986,0.1114520728588104,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.887161135673523,0.1841256022453308,0.1744958460330963,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7757142186164856,0.1220184043049812,0.5505987405776978,284.8685913085937,284.95001220703125,300.85858154296875,295.9510498046875,299.01678466796875,297.4042663574219,284.8724975585937,1.0,0.2782395780086517,1.0,1.0,0.7089729905128479,1.0,-1.5051226615905762,0.7013230323791504,0.8037996888160706,0.3573779761791229,0.8779735565185547,0.8779735565185547,0.0,32.116477966308594,37.0,37814.8359375,0.0,275.75537109375,1.0,280.96197509765625,283.8005065917969,298.9857788085937,301.5238037109375,293.1499938964844,293.1499938964844,281.25,38299.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868117451667786,1.0,0.0,0.0,3.1791880130767822,3.179206609725952,6.744127745150763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.94482421875,0.0,1019.5520629882812,1895.4371337890625,0.0,1508.268798828125,0.7880699634552002,1.0,0.0,3.0,1.0,0.0
17659740,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.997650980949402,0.364227294921875,0.2352844774723053,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9052119255065918,0.1966796964406967,0.1861212253570556,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8464747071266174,0.1608306616544723,0.1125850155949592,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8886061906814575,0.1862679123878479,0.1763743013143539,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7757236957550049,0.1228444427251815,0.5539078116416931,285.0761108398437,284.95001220703125,300.8999938964844,295.9774169921875,299.0420837402344,297.4117431640625,285.0776672363281,1.0,0.2804346680641174,1.0,1.0,0.707832396030426,1.0,-1.5173557996749878,0.7078695297241211,0.8094862699508667,0.3606924414634704,1.0,1.0,0.0,32.5239143371582,40.0,37611.6953125,0.0,282.2350769042969,1.0,281.2384033203125,284.0008544921875,298.9480895996094,301.401123046875,293.1499938964844,293.1499938964844,280.95001220703125,33821.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767431497573853,1.0,0.0,0.0,3.252197742462158,3.25221586227417,7.057440143398708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.005859375,0.0,1052.8023681640625,1895.4371337890625,0.0,1432.271728515625,0.8010631203651428,1.0,0.0,3.0,1.0,0.0
17659800,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.997650980949402,0.364227294921875,0.2352844774723053,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9052119255065918,0.1966796964406967,0.1861212253570556,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8464747071266174,0.1608306616544723,0.1125850155949592,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8886061906814575,0.1862679123878479,0.1763743013143539,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7757236957550049,0.1228444427251815,0.5539078116416931,285.0761108398437,284.95001220703125,300.8999938964844,295.9774169921875,299.0420837402344,297.4117431640625,285.0776672363281,1.0,0.2804346680641174,1.0,1.0,0.707832396030426,1.0,-1.5173557996749878,0.7078695297241211,0.8094862699508667,0.3606924414634704,1.0,1.0,0.0,32.5239143371582,40.0,37611.6953125,0.0,282.2350769042969,1.0,281.2384033203125,284.0008544921875,298.9480895996094,301.401123046875,293.1499938964844,293.1499938964844,280.95001220703125,33821.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767431497573853,1.0,0.0,0.0,3.252197742462158,3.25221586227417,7.057440143398708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.005859375,0.0,1052.8023681640625,1895.4371337890625,0.0,1432.271728515625,0.8010631203651428,1.0,0.0,3.0,1.0,0.0
17659860,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9983679056167604,0.368975818157196,0.2399151772260666,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.903893768787384,0.1989349126815796,0.1884331554174423,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8449236750602722,0.1623840183019638,0.113800898194313,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8870011568069458,0.1881860792636871,0.1783633083105087,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7730758190155029,0.1234811767935752,0.5574585795402527,284.8965759277344,284.95001220703125,300.9414367675781,296.0037536621094,299.062744140625,297.4107666015625,284.8972473144531,1.0,0.283694863319397,1.0,1.0,0.7071661353111267,1.0,-1.5337995290756226,0.7163441777229309,0.8174554109573364,0.364909678697586,0.9221029281616212,0.9221029281616212,0.0,33.371299743652344,43.0,38678.84765625,0.0,291.8755798339844,1.0,280.9604797363281,283.8033142089844,299.0507202148437,301.6390991210937,293.1499938964844,293.1499938964844,280.6499938964844,36686.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902567148208618,1.0,0.0,0.0,3.250330924987793,3.250349760055542,7.049340524645231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.8818359375,0.0,1070.259765625,1895.4371337890625,0.0,1534.725341796875,0.8027275204658508,1.0,0.0,3.0,1.0,0.0
17659920,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9983679056167604,0.368975818157196,0.2399151772260666,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.903893768787384,0.1989349126815796,0.1884331554174423,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8449236750602722,0.1623840183019638,0.113800898194313,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8870011568069458,0.1881860792636871,0.1783633083105087,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7730758190155029,0.1234811767935752,0.5574585795402527,284.8965759277344,284.95001220703125,300.9414367675781,296.0037536621094,299.062744140625,297.4107666015625,284.8972473144531,1.0,0.283694863319397,1.0,1.0,0.7071661353111267,1.0,-1.5337995290756226,0.7163441777229309,0.8174554109573364,0.364909678697586,0.9221029281616212,0.9221029281616212,0.0,33.371299743652344,43.0,38678.84765625,0.0,291.8755798339844,1.0,280.9604797363281,283.8033142089844,299.0507202148437,301.6390991210937,293.1499938964844,293.1499938964844,280.6499938964844,36686.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902567148208618,1.0,0.0,0.0,3.250330924987793,3.250349760055542,7.049340524645231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.8818359375,0.0,1070.259765625,1895.4371337890625,0.0,1534.725341796875,0.8027275204658508,1.0,0.0,3.0,1.0,0.0
17659980,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.9990000128746032,0.3716041147708893,0.2486336678266525,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8970834612846375,0.2007680535316467,0.1902537792921066,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8385321497917175,0.1635321080684662,0.1146669089794159,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.880009651184082,0.1896846741437912,0.1798709630966186,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.7655609250068665,0.123659424483776,0.5588477253913879,284.83544921875,284.95001220703125,300.98272705078125,296.02996826171875,299.0770874023437,297.39794921875,284.85308837890625,1.0,0.2877134978771209,1.0,1.0,0.7064998745918274,1.0,-1.5509686470031738,0.7251622676849365,0.8258063197135925,0.3693867623806,0.804018497467041,0.804018497467041,0.0,34.80446243286133,46.0,39088.8359375,0.0,303.5905456542969,1.0,280.6629333496094,283.77099609375,299.0635681152344,301.6941833496094,293.1499938964844,293.1499938964844,280.95001220703125,42913.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003548741340637,1.0,0.0,0.0,2.9910223484039307,2.991039991378784,5.969426410956657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.7216796875,0.0,897.2485961914062,1895.4371337890625,0.0,1613.5550537109375,0.7520949244499207,1.0,0.0,3.0,1.0,0.0
17660040,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.9990000128746032,0.3716041147708893,0.2486336678266525,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8970834612846375,0.2007680535316467,0.1902537792921066,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8385321497917175,0.1635321080684662,0.1146669089794159,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.880009651184082,0.1896846741437912,0.1798709630966186,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.7655609250068665,0.123659424483776,0.5588477253913879,284.83544921875,284.95001220703125,300.98272705078125,296.02996826171875,299.0770874023437,297.39794921875,284.85308837890625,1.0,0.2877134978771209,1.0,1.0,0.7064998745918274,1.0,-1.5509686470031738,0.7251622676849365,0.8258063197135925,0.3693867623806,0.804018497467041,0.804018497467041,0.0,34.80446243286133,46.0,39088.8359375,0.0,303.5905456542969,1.0,280.6629333496094,283.77099609375,299.0635681152344,301.6941833496094,293.1499938964844,293.1499938964844,280.95001220703125,42913.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003548741340637,1.0,0.0,0.0,2.9910223484039307,2.991039991378784,5.969426410956657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.7216796875,0.0,897.2485961914062,1895.4371337890625,0.0,1613.5550537109375,0.7520949244499207,1.0,0.0,3.0,1.0,0.0
17660100,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.3728607892990112,0.253520667552948,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8931191563606262,0.2019188106060028,0.1912332028150558,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8349080085754395,0.1643294990062713,0.1151490584015846,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8759802579879761,0.1906497031450271,0.1806837916374206,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7612593173980713,0.123834379017353,0.5594258308410645,285.0071105957031,284.95001220703125,301.0032958984375,296.0429992675781,299.08477783203125,297.392333984375,285.02838134765625,1.0,0.2899530827999115,1.0,1.0,0.706166684627533,1.0,-1.5602591037750244,0.7299206256866455,0.8303385376930237,0.3718279004096985,0.9071822166442872,0.9071822166442872,0.0,35.64817428588867,46.0,38879.4609375,0.0,310.2108459472656,1.0,280.8840026855469,283.943603515625,298.9993896484375,301.500244140625,293.1499938964844,293.1499938964844,280.95001220703125,36296.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918315887451172,1.0,0.0,0.0,3.019679546356201,3.0196962356567383,6.084361530156457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.64453125,0.0,878.3988037109375,1895.4371337890625,0.0,1546.8951416015625,0.7537480592727661,1.0,0.0,3.0,1.0,0.0
17660160,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9990000128746032,0.3742013871669769,0.2581117153167724,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8898242115974426,0.2032445669174194,0.1924487799406051,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8319207429885864,0.1652906388044357,0.1157965436577797,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8726133108139038,0.1917798072099685,0.1817184686660766,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7575342059135437,0.1241212487220764,0.5606427788734436,285.0539855957031,284.95001220703125,301.0237731933594,296.0559387207031,299.0932922363281,297.3885803222656,285.05322265625,1.0,0.2923493087291717,1.0,1.0,0.7060028314590454,1.0,-1.5707098245620728,0.7351909279823303,0.8355188369750977,0.3745279610157013,0.9689013361930848,0.9689013361930848,0.0,36.50349426269531,49.0,39252.37109375,0.0,317.49395751953125,1.0,280.9361877441406,283.9505615234375,299.0194396972656,301.56787109375,293.1499938964844,293.1499938964844,280.6499938964844,33220.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688090980052948,1.0,0.0,0.0,3.113074779510498,3.1130917072296143,6.466546551564534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.15625,0.0,932.2786865234376,1895.4371337890625,0.0,1518.06640625,0.7695661783218384,1.0,0.0,3.0,1.0,0.0
17660220,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.3753155469894409,0.268587052822113,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8814863562583923,0.2053954452276229,0.1947117894887924,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8244121670722961,0.1667247861623764,0.116965651512146,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8642467260360718,0.1935604959726333,0.1836260557174682,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7488201260566711,0.1243497431278228,0.5625585317611694,284.8914489746094,284.95001220703125,301.0644226074219,296.0815124511719,299.1058654785156,297.3731384277344,284.8968811035156,1.0,0.2974882125854492,1.0,1.0,0.7056750655174255,1.0,-1.591996669769287,0.7458987236022949,0.8460979461669922,0.3801107704639435,0.8640978336334229,0.8640978336334229,0.0,38.51158905029297,52.0,40237.16796875,0.0,333.3246154785156,1.0,280.6622009277344,283.7818298339844,299.1234436035156,301.8054504394531,293.1499938964844,293.1499938964844,280.95001220703125,37795.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006562948226929,1.0,0.0,0.0,3.0774080753326416,3.077425718307495,6.319220915429469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.26171875,0.0,932.7996826171876,1895.4371337890625,0.0,1615.936279296875,0.7651394009590149,1.0,0.0,3.0,1.0,0.0
17660280,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.3753155469894409,0.268587052822113,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8814863562583923,0.2053954452276229,0.1947117894887924,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8244121670722961,0.1667247861623764,0.116965651512146,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8642467260360718,0.1935604959726333,0.1836260557174682,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7488201260566711,0.1243497431278228,0.5625585317611694,284.8914489746094,284.95001220703125,301.0644226074219,296.0815124511719,299.1058654785156,297.3731384277344,284.8968811035156,1.0,0.2974882125854492,1.0,1.0,0.7056750655174255,1.0,-1.591996669769287,0.7458987236022949,0.8460979461669922,0.3801107704639435,0.8640978336334229,0.8640978336334229,0.0,38.51158905029297,52.0,40237.16796875,0.0,333.3246154785156,1.0,280.6622009277344,283.7818298339844,299.1234436035156,301.8054504394531,293.1499938964844,293.1499938964844,280.95001220703125,37795.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006562948226929,1.0,0.0,0.0,3.0774080753326416,3.077425718307495,6.319220915429469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.26171875,0.0,932.7996826171876,1895.4371337890625,0.0,1615.936279296875,0.7651394009590149,1.0,0.0,3.0,1.0,0.0
17660340,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.3759969174861908,0.2802500128746032,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8721587657928467,0.2077832520008087,0.1968890279531479,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8158893585205078,0.1683775186538696,0.1180689260363578,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.855000376701355,0.1955500841140747,0.1854390054941177,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7393497228622437,0.1246208027005195,0.563755214214325,285.0838317871094,284.95001220703125,301.1045837402344,296.10662841796875,299.1188049316406,297.3585510253906,285.08380126953125,1.0,0.3029436469078064,1.0,1.0,0.7053473591804504,1.0,-1.6135492324829102,0.7567445039749146,0.8568046689033508,0.3857917189598083,1.0,1.0,0.0,40.81546401977539,55.0,40284.98828125,0.0,350.4959411621094,1.0,280.9373779296875,283.9560241699219,299.08941650390625,301.7025451660156,293.1499938964844,293.1499938964844,280.6499938964844,32924.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693186342716217,1.0,0.0,0.0,3.1895904541015625,3.189607858657837,6.788333166696248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.96728515625,0.0,993.23876953125,1895.4371337890625,0.0,1557.4014892578125,0.7861770391464233,1.0,0.0,3.0,1.0,0.0
17660400,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.3759969174861908,0.2802500128746032,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8721587657928467,0.2077832520008087,0.1968890279531479,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8158893585205078,0.1683775186538696,0.1180689260363578,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.855000376701355,0.1955500841140747,0.1854390054941177,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7393497228622437,0.1246208027005195,0.563755214214325,285.0838317871094,284.95001220703125,301.1045837402344,296.10662841796875,299.1188049316406,297.3585510253906,285.08380126953125,1.0,0.3029436469078064,1.0,1.0,0.7053473591804504,1.0,-1.6135492324829102,0.7567445039749146,0.8568046689033508,0.3857917189598083,1.0,1.0,0.0,40.81546401977539,55.0,40284.98828125,0.0,350.4959411621094,1.0,280.9373779296875,283.9560241699219,299.08941650390625,301.7025451660156,293.1499938964844,293.1499938964844,280.6499938964844,32924.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693186342716217,1.0,0.0,0.0,3.1895904541015625,3.189607858657837,6.788333166696248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.96728515625,0.0,993.23876953125,1895.4371337890625,0.0,1557.4014892578125,0.7861770391464233,1.0,0.0,3.0,1.0,0.0
17660460,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.3752047419548034,0.2924906611442566,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8630059957504272,0.2098569124937057,0.1991043388843536,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8070768117904663,0.1697208881378173,0.1191922649741172,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8459857702255249,0.1972342133522033,0.1872803568840026,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7301140427589417,0.1246657967567443,0.5649434328079224,284.9012145996094,284.95001220703125,301.14410400390625,296.13116455078125,299.1286926269531,297.3392333984375,284.9022827148437,1.0,0.3086585104465484,1.0,1.0,0.7052741646766663,1.0,-1.635891318321228,0.7678824663162231,0.8680088520050049,0.3916364014148712,0.9170413017272948,0.9170413017272948,0.0,43.32325744628906,58.0,41477.0703125,0.0,369.0773010253906,1.0,280.6610717773437,283.7545471191406,299.1833801269531,301.9434814453125,293.1499938964844,293.1499938964844,280.3500061035156,36245.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076661586761475,1.0,0.0,0.0,3.2033612728118896,3.2033793926239014,6.847076292615384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.63134765625,0.0,1026.6650390625,1895.4371337890625,0.0,1671.770263671875,0.7918196320533752,1.0,0.0,3.0,1.0,0.0
17660520,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.3752047419548034,0.2924906611442566,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8630059957504272,0.2098569124937057,0.1991043388843536,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8070768117904663,0.1697208881378173,0.1191922649741172,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8459857702255249,0.1972342133522033,0.1872803568840026,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7301140427589417,0.1246657967567443,0.5649434328079224,284.9012145996094,284.95001220703125,301.14410400390625,296.13116455078125,299.1286926269531,297.3392333984375,284.9022827148437,1.0,0.3086585104465484,1.0,1.0,0.7052741646766663,1.0,-1.635891318321228,0.7678824663162231,0.8680088520050049,0.3916364014148712,0.9170413017272948,0.9170413017272948,0.0,43.32325744628906,58.0,41477.0703125,0.0,369.0773010253906,1.0,280.6610717773437,283.7545471191406,299.1833801269531,301.9434814453125,293.1499938964844,293.1499938964844,280.3500061035156,36245.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076661586761475,1.0,0.0,0.0,3.2033612728118896,3.2033793926239014,6.847076292615384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.63134765625,0.0,1026.6650390625,1895.4371337890625,0.0,1671.770263671875,0.7918196320533752,1.0,0.0,3.0,1.0,0.0
17660580,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9990000128746032,0.3725796341896057,0.3064202666282654,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8523255586624146,0.2115227133035659,0.200809359550476,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7960655093193054,0.1706759482622146,0.1199552416801452,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.835537314414978,0.198513001203537,0.1886236369609832,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7192930579185486,0.1243087872862815,0.5640931129455566,284.84930419921875,284.95001220703125,301.182861328125,296.15496826171875,299.13494873046875,297.3139038085937,284.865234375,1.0,0.3144287765026092,1.0,1.0,0.7052010297775269,1.0,-1.6561706066131592,0.777996838092804,0.878173828125,0.3969614207744598,0.810295820236206,0.810295820236206,0.0,46.19235610961914,46.0,41945.48046875,0.0,388.02099609375,1.0,280.3634948730469,283.7223815917969,299.1898803710937,301.9954833984375,293.1499938964844,293.1499938964844,280.6499938964844,41957.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178281545639038,1.0,0.0,0.0,2.972651958465576,2.9726693630218506,5.896325774301658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.85107421875,0.0,877.4442749023438,1895.4371337890625,0.0,1754.1893310546875,0.7472409605979919,1.0,0.0,3.0,1.0,0.0
