time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9990000128746032,0.3725796341896057,0.3064202666282654,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8523255586624146,0.2115227133035659,0.200809359550476,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7960655093193054,0.1706759482622146,0.1199552416801452,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.835537314414978,0.198513001203537,0.1886236369609832,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7192930579185486,0.1243087872862815,0.5640931129455566,284.84930419921875,284.95001220703125,301.182861328125,296.15496826171875,299.13494873046875,297.3139038085937,284.865234375,1.0,0.3144287765026092,1.0,1.0,0.7052010297775269,1.0,-1.6561706066131592,0.777996838092804,0.878173828125,0.3969614207744598,0.810295820236206,0.810295820236206,0.0,46.19235610961914,46.0,41945.48046875,0.0,388.02099609375,1.0,280.3634948730469,283.7223815917969,299.1898803710937,301.9954833984375,293.1499938964844,293.1499938964844,280.6499938964844,41957.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178281545639038,1.0,0.0,0.0,2.972651958465576,2.9726693630218506,5.896325774301658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.85107421875,0.0,877.4442749023438,1895.4371337890625,0.0,1754.1893310546875,0.7472409605979919,1.0,0.0,3.0,1.0,0.0
17660700,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.371791660785675,0.30809086561203,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8520522713661194,0.2125966548919677,0.2017042785882949,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.795511782169342,0.1713809370994568,0.1203649789094924,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8350881934165955,0.1993728131055832,0.1893259435892105,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7178009152412415,0.1242360845208168,0.563479483127594,285.0057373046875,284.95001220703125,301.201904296875,296.16656494140625,299.1402587890625,297.3062744140625,285.0218505859375,1.0,0.3149469494819641,1.0,1.0,0.7051644921302795,1.0,-1.6598591804504397,0.7798278331756592,0.880031406879425,0.3980070650577545,0.9060709476470948,0.9060709476470948,0.0,46.57165145874024,46.0,41637.94140625,0.0,391.1077575683594,1.0,280.583740234375,283.8766174316406,299.12799072265625,301.8019104003906,293.1499938964844,293.1499938964844,280.6499938964844,35915.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099978923797607,1.0,0.0,0.0,3.0083303451538086,3.0083467960357666,6.038712854206096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.51806640625,0.0,867.4031982421875,1895.4371337890625,0.0,1690.5302734375,0.7505343556404114,1.0,0.0,3.0,1.0,0.0
17660760,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.3721814155578613,0.3054565489292145,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.855927586555481,0.2138204276561737,0.2027906328439712,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.799088716506958,0.1722253412008285,0.1209062486886978,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8385528922080994,0.2003734707832336,0.190204918384552,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7197231650352478,0.1242826357483863,0.5633821487426758,285.03045654296875,284.95001220703125,301.220703125,296.1779479980469,299.1482849121094,297.3045959472656,285.02691650390625,1.0,0.3142343461513519,1.0,1.0,0.7051660418510437,1.0,-1.6595927476882937,0.7796944975852966,0.8798982501029968,0.3979416787624359,0.9486030340194702,0.9486030340194702,0.0,46.087650299072266,34.0,41789.1484375,0.0,389.5934448242188,1.0,280.6360778808594,283.8708801269531,299.14410400390625,301.85821533203125,293.1499938964844,293.1499938964844,280.3500061035156,33505.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064517140388489,1.0,0.0,0.0,3.090251445770264,3.09026837348938,6.372076200023002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.93212890625,0.0,915.882080078125,1895.4371337890625,0.0,1662.0361328125,0.7645166516304016,1.0,0.0,3.0,1.0,0.0
17660820,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.3750589191913605,0.2919239997863769,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8715656995773315,0.2157424092292785,0.2046765983104705,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.813322901725769,0.1734138280153274,0.1217822879552841,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8528706431388855,0.2018747627735138,0.1916871517896652,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7296618819236755,0.1241563558578491,0.5627163052558899,284.8616638183594,284.95001220703125,301.2575378417969,296.20001220703125,299.1646728515625,297.3040771484375,284.8691101074219,1.0,0.3095459640026092,1.0,1.0,0.705169141292572,1.0,-1.6476510763168335,0.7737571001052856,0.8738940358161926,0.394804984331131,0.8164049386978149,0.8164049386978149,0.0,43.45673751831055,37.0,41854.97265625,0.0,375.7131958007813,1.0,280.3630065917969,283.7222900390625,299.2244567871094,302.02618408203125,293.1499938964844,293.1499938964844,280.6499938964844,40104.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156196236610413,1.0,0.0,0.0,2.969877243041992,2.9698941707611084,5.885323730581149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.0986328125,0.0,864.072998046875,1895.4371337890625,0.0,1736.1326904296875,0.7436233758926392,1.0,0.0,3.0,1.0,0.0
17660880,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.3750589191913605,0.2919239997863769,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8715656995773315,0.2157424092292785,0.2046765983104705,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.813322901725769,0.1734138280153274,0.1217822879552841,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8528706431388855,0.2018747627735138,0.1916871517896652,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7296618819236755,0.1241563558578491,0.5627163052558899,284.8616638183594,284.95001220703125,301.2575378417969,296.20001220703125,299.1646728515625,297.3040771484375,284.8691101074219,1.0,0.3095459640026092,1.0,1.0,0.705169141292572,1.0,-1.6476510763168335,0.7737571001052856,0.8738940358161926,0.394804984331131,0.8164049386978149,0.8164049386978149,0.0,43.45673751831055,37.0,41854.97265625,0.0,375.7131958007813,1.0,280.3630065917969,283.7222900390625,299.2244567871094,302.02618408203125,293.1499938964844,293.1499938964844,280.6499938964844,40104.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156196236610413,1.0,0.0,0.0,2.969877243041992,2.9698941707611084,5.885323730581149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.0986328125,0.0,864.072998046875,1895.4371337890625,0.0,1736.1326904296875,0.7436233758926392,1.0,0.0,3.0,1.0,0.0
17660940,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.381464421749115,0.2827302515506744,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8838935494422913,0.2180359959602356,0.2066095620393753,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8235139846801758,0.1749562919139862,0.1226941645145416,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.864108145236969,0.2037113457918167,0.1932018548250198,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7369292378425598,0.1243907138705253,0.562774658203125,285.02001953125,284.95001220703125,301.2932434082031,296.2210388183594,299.1882629394531,297.3172607421875,285.01678466796875,1.0,0.3072679042816162,1.0,1.0,0.7051723003387451,1.0,-1.6419060230255127,0.7709471583366394,0.8709588646888733,0.3931339085102081,0.9365357756614684,0.9365357756614684,0.0,41.77337646484375,40.0,41387.49609375,0.0,367.9384765625,1.0,280.6351623535156,283.86700439453125,299.181884765625,301.8739318847656,293.1499938964844,293.1499938964844,280.3500061035156,33565.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034477591514587,1.0,0.0,0.0,3.062577962875366,3.062594413757324,6.258462121877528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.8740234375,0.0,894.5022583007812,1895.4371337890625,0.0,1638.06787109375,0.75828617811203,1.0,0.0,3.0,1.0,0.0
17661000,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.381464421749115,0.2827302515506744,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8838935494422913,0.2180359959602356,0.2066095620393753,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8235139846801758,0.1749562919139862,0.1226941645145416,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.864108145236969,0.2037113457918167,0.1932018548250198,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7369292378425598,0.1243907138705253,0.562774658203125,285.02001953125,284.95001220703125,301.2932434082031,296.2210388183594,299.1882629394531,297.3172607421875,285.01678466796875,1.0,0.3072679042816162,1.0,1.0,0.7051723003387451,1.0,-1.6419060230255127,0.7709471583366394,0.8709588646888733,0.3931339085102081,0.9365357756614684,0.9365357756614684,0.0,41.77337646484375,40.0,41387.49609375,0.0,367.9384765625,1.0,280.6351623535156,283.86700439453125,299.181884765625,301.8739318847656,293.1499938964844,293.1499938964844,280.3500061035156,33565.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034477591514587,1.0,0.0,0.0,3.062577962875366,3.062594413757324,6.258462121877528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.8740234375,0.0,894.5022583007812,1895.4371337890625,0.0,1638.06787109375,0.75828617811203,1.0,0.0,3.0,1.0,0.0
17661060,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.3870079815387726,0.2783193588256836,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8916050791740417,0.2200368642807006,0.2086114734411239,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8295533657073975,0.1762187778949737,0.1236535161733627,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.87102210521698,0.2052645236253738,0.1947764009237289,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7410188317298889,0.1246140748262405,0.5639309883117676,284.87335205078125,284.95001220703125,301.32763671875,296.24090576171875,299.2102966308594,297.3267822265625,284.8829040527344,1.0,0.3067894577980041,1.0,1.0,0.7044642567634583,1.0,-1.643442153930664,0.7720096111297607,0.8714325428009033,0.3937304317951202,0.8182110786437988,0.8182110786437988,0.0,41.0676155090332,43.0,41706.703125,0.0,366.7801818847656,1.0,280.36334228515625,283.73785400390625,299.2637023925781,302.04766845703125,293.1499938964844,293.1499938964844,280.6499938964844,39763.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121032476425171,1.0,0.0,0.0,2.945396900177002,2.945413589477539,5.788699013464793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.14892578125,0.0,843.8087158203125,1895.4371337890625,0.0,1707.5472412109375,0.7381611466407776,1.0,0.0,3.0,1.0,0.0
17661120,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.3870079815387726,0.2783193588256836,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8916050791740417,0.2200368642807006,0.2086114734411239,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8295533657073975,0.1762187778949737,0.1236535161733627,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.87102210521698,0.2052645236253738,0.1947764009237289,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7410188317298889,0.1246140748262405,0.5639309883117676,284.87335205078125,284.95001220703125,301.32763671875,296.24090576171875,299.2102966308594,297.3267822265625,284.8829040527344,1.0,0.3067894577980041,1.0,1.0,0.7044642567634583,1.0,-1.643442153930664,0.7720096111297607,0.8714325428009033,0.3937304317951202,0.8182110786437988,0.8182110786437988,0.0,41.0676155090332,43.0,41706.703125,0.0,366.7801818847656,1.0,280.36334228515625,283.73785400390625,299.2637023925781,302.04766845703125,293.1499938964844,293.1499938964844,280.6499938964844,39763.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121032476425171,1.0,0.0,0.0,2.945396900177002,2.945413589477539,5.788699013464793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.14892578125,0.0,843.8087158203125,1895.4371337890625,0.0,1707.5472412109375,0.7381611466407776,1.0,0.0,3.0,1.0,0.0
17661180,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.3922985792160034,0.2774927020072937,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8955901265144348,0.2224453389644622,0.2107106000185012,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8324571251869202,0.1778610348701477,0.1246794760227203,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8743802309036255,0.2071833610534668,0.1964273303747177,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7423878312110901,0.1251054257154464,0.5655789375305176,285.03857421875,284.95001220703125,301.36065673828125,296.2594909667969,299.23248291015625,297.3369140625,285.03594970703125,1.0,0.3077514767646789,1.0,1.0,0.7037562131881714,1.0,-1.650158166885376,0.775661289691925,0.8744968771934509,0.3956889808177948,0.9534659385681152,0.9534659385681152,0.0,41.0604248046875,46.0,41598.38671875,0.0,370.3331604003906,1.0,280.63507080078125,283.87957763671875,299.2289123535156,301.9275817871094,293.1499938964844,293.1499938964844,280.3500061035156,32974.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017539739608765,1.0,0.0,0.0,3.0661725997924805,3.0661890506744385,6.273162398429122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.6904296875,0.0,893.591064453125,1895.4371337890625,0.0,1624.6226806640625,0.758567750453949,1.0,0.0,3.0,1.0,0.0
17661240,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.3922985792160034,0.2774927020072937,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8955901265144348,0.2224453389644622,0.2107106000185012,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8324571251869202,0.1778610348701477,0.1246794760227203,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8743802309036255,0.2071833610534668,0.1964273303747177,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7423878312110901,0.1251054257154464,0.5655789375305176,285.03857421875,284.95001220703125,301.36065673828125,296.2594909667969,299.23248291015625,297.3369140625,285.03594970703125,1.0,0.3077514767646789,1.0,1.0,0.7037562131881714,1.0,-1.650158166885376,0.775661289691925,0.8744968771934509,0.3956889808177948,0.9534659385681152,0.9534659385681152,0.0,41.0604248046875,46.0,41598.38671875,0.0,370.3331604003906,1.0,280.63507080078125,283.87957763671875,299.2289123535156,301.9275817871094,293.1499938964844,293.1499938964844,280.3500061035156,32974.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017539739608765,1.0,0.0,0.0,3.0661725997924805,3.0661890506744385,6.273162398429122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.6904296875,0.0,893.591064453125,1895.4371337890625,0.0,1624.6226806640625,0.758567750453949,1.0,0.0,3.0,1.0,0.0
17661300,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.3943980634212494,0.2780320346355438,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8966810703277588,0.2235700637102127,0.2118694931268692,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.833171546459198,0.1786034852266311,0.1252663433551788,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8751970529556274,0.2080664932727813,0.1973533481359481,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7424551844596863,0.1253301203250885,0.5668420791625977,284.9134216308594,284.95001220703125,301.3765869140625,296.2682800292969,299.2420349121094,297.3394470214844,284.8930053710937,1.0,0.3087067008018493,1.0,1.0,0.7034021615982056,1.0,-1.6555293798446655,0.7784852385520935,0.8770442008972168,0.3972150385379791,0.8831931352615356,0.8831931352615356,0.0,41.254188537597656,46.0,42417.75390625,0.0,373.7544555664063,1.0,280.4122314453125,283.7197265625,299.3065185546875,302.1568298339844,293.1499938964844,293.1499938964844,280.3500061035156,34987.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091343402862549,1.0,0.0,0.0,3.084949016571045,3.084965944290161,6.350227295115474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.4208984375,0.0,921.056640625,1895.4371337890625,0.0,1683.57177734375,0.7632730603218079,1.0,0.0,3.0,1.0,0.0
17661360,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.3958508670330047,0.2798039019107818,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8961148858070374,0.2245010584592819,0.2128281146287918,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8324471116065979,0.1791625618934631,0.1257130354642868,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8744192123413086,0.2087633162736892,0.1980894804000854,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7412663102149963,0.1254184395074844,0.5675445199012756,284.8803100585937,284.95001220703125,301.39215087890625,296.2767028808594,299.2491149902344,297.3378601074219,284.8874816894531,1.0,0.3099053204059601,1.0,1.0,0.703227698802948,1.0,-1.6610708236694336,0.781324565410614,0.8797462582588196,0.3987246453762054,0.838333249092102,0.838333249092102,0.0,41.65599822998047,49.0,42267.64453125,0.0,377.8757019042969,1.0,280.3633728027344,283.7266540527344,299.312255859375,302.1280212402344,293.1499938964844,293.1499938964844,280.6499938964844,38596.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130066752433777,1.0,0.0,0.0,2.9969592094421387,2.996976137161255,5.993147738081461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.8349609375,0.0,875.2760009765625,1895.4371337890625,0.0,1714.8719482421875,0.7481200695037842,1.0,0.0,3.0,1.0,0.0
17661420,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.3989162147045135,0.2847181260585785,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8938301801681519,0.2269081771373748,0.2149626314640045,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8300780057907104,0.1807860881090164,0.1267540603876114,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8717526197433472,0.2106543183326721,0.1997515708208084,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7379429936408997,0.1258572489023208,0.5692476630210876,285.05438232421875,284.95001220703125,301.4219665527344,296.2924194335937,299.2646179199219,297.3380432128906,285.0517272949219,1.0,0.3129615783691406,1.0,1.0,0.7028786540031433,1.0,-1.6748210191726685,0.7883262038230896,0.8864948153495789,0.4024326205253601,0.9839162230491638,0.9839162230491638,0.0,42.75030899047852,52.0,42259.23046875,0.0,388.4878845214844,1.0,280.6365051269531,283.87872314453125,299.27105712890625,302.00946044921875,293.1499938964844,293.1499938964844,280.3500061035156,32661.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047117352485657,1.0,0.0,0.0,3.117694139480591,3.117711067199707,6.485752237495035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.83251953125,0.0,932.4232177734376,1895.4371337890625,0.0,1648.1341552734375,0.7699674963951111,1.0,0.0,3.0,1.0,0.0
17661480,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.3989162147045135,0.2847181260585785,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8938301801681519,0.2269081771373748,0.2149626314640045,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8300780057907104,0.1807860881090164,0.1267540603876114,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8717526197433472,0.2106543183326721,0.1997515708208084,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7379429936408997,0.1258572489023208,0.5692476630210876,285.05438232421875,284.95001220703125,301.4219665527344,296.2924194335937,299.2646179199219,297.3380432128906,285.0517272949219,1.0,0.3129615783691406,1.0,1.0,0.7028786540031433,1.0,-1.6748210191726685,0.7883262038230896,0.8864948153495789,0.4024326205253601,0.9839162230491638,0.9839162230491638,0.0,42.75030899047852,52.0,42259.23046875,0.0,388.4878845214844,1.0,280.6365051269531,283.87872314453125,299.27105712890625,302.00946044921875,293.1499938964844,293.1499938964844,280.3500061035156,32661.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047117352485657,1.0,0.0,0.0,3.117694139480591,3.117711067199707,6.485752237495035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.83251953125,0.0,932.4232177734376,1895.4371337890625,0.0,1648.1341552734375,0.7699674963951111,1.0,0.0,3.0,1.0,0.0
17661540,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.4002678096294403,0.2916738390922546,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8894907832145691,0.2289459705352783,0.217113196849823,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8259822726249695,0.1820523887872696,0.1277992576360702,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8671438694000244,0.2121926248073578,0.2014226764440536,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7331250309944153,0.1260541081428527,0.5709389448165894,284.8802795410156,284.95001220703125,301.45001220703125,296.3065185546875,299.27496337890625,297.32989501953125,284.885498046875,1.0,0.3167619705200195,1.0,1.0,0.7025296092033386,1.0,-1.691046118736267,0.796551525592804,0.8944945931434631,0.4068481028079986,0.8652990460395813,0.8652990460395813,0.0,44.26500701904297,55.0,43149.734375,0.0,401.8575744628906,1.0,280.3621520996094,283.701904296875,299.3501281738281,302.2199401855469,293.1499938964844,293.1499938964844,280.6499938964844,37745.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175352573394775,1.0,0.0,0.0,3.0828542709350586,3.082871675491333,6.341606422211044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.01904296875,0.0,936.8240356445312,1895.4371337890625,0.0,1751.789794921875,0.7662478685379028,1.0,0.0,3.0,1.0,0.0
17661600,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.4002678096294403,0.2916738390922546,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8894907832145691,0.2289459705352783,0.217113196849823,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8259822726249695,0.1820523887872696,0.1277992576360702,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8671438694000244,0.2121926248073578,0.2014226764440536,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7331250309944153,0.1260541081428527,0.5709389448165894,284.8802795410156,284.95001220703125,301.45001220703125,296.3065185546875,299.27496337890625,297.32989501953125,284.885498046875,1.0,0.3167619705200195,1.0,1.0,0.7025296092033386,1.0,-1.691046118736267,0.796551525592804,0.8944945931434631,0.4068481028079986,0.8652990460395813,0.8652990460395813,0.0,44.26500701904297,55.0,43149.734375,0.0,401.8575744628906,1.0,280.3621520996094,283.701904296875,299.3501281738281,302.2199401855469,293.1499938964844,293.1499938964844,280.6499938964844,37745.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175352573394775,1.0,0.0,0.0,3.0828542709350586,3.082871675491333,6.341606422211044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.01904296875,0.0,936.8240356445312,1895.4371337890625,0.0,1751.789794921875,0.7662478685379028,1.0,0.0,3.0,1.0,0.0
17661660,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9990000128746032,0.4011963009834289,0.3003712296485901,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8835105299949646,0.2313038110733032,0.2192225754261016,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8204654455184937,0.1836091130971908,0.1288103461265564,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8610044717788696,0.2140110433101654,0.2030387073755264,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.726942241191864,0.1263228952884674,0.5720303058624268,285.0621337890625,284.95001220703125,301.47442626953125,296.3198547363281,299.2838134765625,297.3222961425781,285.0610046386719,1.0,0.3210822343826294,1.0,1.0,0.7025065422058105,1.0,-1.7084836959838867,0.8052540421485901,0.9032296538352966,0.4114608764648437,1.0,1.0,0.0,46.14620208740234,58.0,43104.109375,0.0,417.2262878417969,1.0,280.63739013671875,283.8676452636719,299.3029479980469,302.0946044921875,293.1499938964844,293.1499938964844,280.3500061035156,32967.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101317644119263,1.0,0.0,0.0,3.190234661102295,3.1902523040771484,6.791075861656282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.24658203125,0.0,994.0623779296876,1895.4371337890625,0.0,1691.6102294921875,0.7864828705787659,1.0,0.0,3.0,1.0,0.0
17661720,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9990000128746032,0.4011963009834289,0.3003712296485901,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8835105299949646,0.2313038110733032,0.2192225754261016,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8204654455184937,0.1836091130971908,0.1288103461265564,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8610044717788696,0.2140110433101654,0.2030387073755264,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.726942241191864,0.1263228952884674,0.5720303058624268,285.0621337890625,284.95001220703125,301.47442626953125,296.3198547363281,299.2838134765625,297.3222961425781,285.0610046386719,1.0,0.3210822343826294,1.0,1.0,0.7025065422058105,1.0,-1.7084836959838867,0.8052540421485901,0.9032296538352966,0.4114608764648437,1.0,1.0,0.0,46.14620208740234,58.0,43104.109375,0.0,417.2262878417969,1.0,280.63739013671875,283.8676452636719,299.3029479980469,302.0946044921875,293.1499938964844,293.1499938964844,280.3500061035156,32967.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101317644119263,1.0,0.0,0.0,3.190234661102295,3.1902523040771484,6.791075861656282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.24658203125,0.0,994.0623779296876,1895.4371337890625,0.0,1691.6102294921875,0.7864828705787659,1.0,0.0,3.0,1.0,0.0
17661780,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.4005358219146728,0.3101561963558197,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8768327236175537,0.2333141714334488,0.221372902393341,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8142391443252563,0.1848299205303192,0.1298423856496811,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8542667627334595,0.2154991030693054,0.2046872526407241,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7201486825942993,0.1263624876737594,0.5731220841407776,284.8863525390625,284.95001220703125,301.4936828613281,296.33331298828125,299.2871398925781,297.30889892578125,284.8893127441406,1.0,0.3258334994316101,1.0,1.0,0.7024834156036377,1.0,-1.7273436784744265,0.8146519064903259,0.9126918315887452,0.4165031313896179,0.8977347612380981,0.8977347612380981,0.0,48.30751800537109,61.0,44151.99609375,0.0,434.5460510253906,1.0,280.3622436523437,283.6808166503906,299.3778076171875,302.3080444335937,293.1499938964844,293.1499938964844,280.04998779296875,37042.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231342792510986,1.0,0.0,0.0,3.177507400512696,3.177525758743286,6.736999011991429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.212890625,0.0,1009.9468994140624,1895.4371337890625,0.0,1797.8865966796875,0.7867109775543213,1.0,0.0,3.0,1.0,0.0
17661840,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.4005358219146728,0.3101561963558197,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8768327236175537,0.2333141714334488,0.221372902393341,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8142391443252563,0.1848299205303192,0.1298423856496811,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8542667627334595,0.2154991030693054,0.2046872526407241,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7201486825942993,0.1263624876737594,0.5731220841407776,284.8863525390625,284.95001220703125,301.4936828613281,296.33331298828125,299.2871398925781,297.30889892578125,284.8893127441406,1.0,0.3258334994316101,1.0,1.0,0.7024834156036377,1.0,-1.7273436784744265,0.8146519064903259,0.9126918315887452,0.4165031313896179,0.8977347612380981,0.8977347612380981,0.0,48.30751800537109,61.0,44151.99609375,0.0,434.5460510253906,1.0,280.3622436523437,283.6808166503906,299.3778076171875,302.3080444335937,293.1499938964844,293.1499938964844,280.04998779296875,37042.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231342792510986,1.0,0.0,0.0,3.177507400512696,3.177525758743286,6.736999011991429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.212890625,0.0,1009.9468994140624,1895.4371337890625,0.0,1797.8865966796875,0.7867109775543213,1.0,0.0,3.0,1.0,0.0
17661900,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.9990000128746032,0.3994899690151214,0.3158657252788543,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8726046085357666,0.2341625541448593,0.2222475856542587,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8101949691772461,0.1852921992540359,0.1302184015512466,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8500838875770569,0.2160886973142624,0.2053185701370239,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.7158909440040588,0.1262378096580505,0.5729365944862366,284.80767822265625,284.95001220703125,301.50152587890625,296.340087890625,299.2867736816406,297.300048828125,284.7989196777344,1.0,0.3282921612262726,1.0,1.0,0.7024718523025513,1.0,-1.7362362146377563,0.8190844058990479,0.9171518683433532,0.4188863039016723,0.8146617412567139,0.8146617412567139,0.0,49.55294799804688,61.0,44769.23828125,0.0,443.5022888183594,1.0,280.11578369140625,283.58038330078125,299.4025573730469,302.4402770996094,293.1499938964844,293.1499938964844,280.04998779296875,40201.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303369045257568,1.0,0.0,0.0,3.0937280654907227,3.093745946884156,6.386421205206716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.77392578125,0.0,961.104736328125,1895.4371337890625,0.0,1857.8922119140625,0.7695000171661377,1.0,0.0,3.0,1.0,0.0
17661960,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.3981479704380035,0.3218752443790436,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8681679368019104,0.2350131571292877,0.2230650037527084,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.805798351764679,0.1857555955648422,0.1305546760559082,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8457188010215759,0.2166744172573089,0.2058913558721542,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7112325429916382,0.1260759830474853,0.5724306106567383,284.8642883300781,284.95001220703125,301.5082092285156,296.3468933105469,299.2860717773437,297.2917175292969,284.8788146972656,1.0,0.3307856023311615,1.0,1.0,0.7025730609893799,1.0,-1.744916915893555,0.8233671188354492,0.9215497970581056,0.4211713373661041,0.8093993663787842,0.8093993663787842,0.0,50.87162780761719,64.0,44523.73046875,0.0,452.6325988769531,1.0,280.06463623046875,283.6738586425781,299.37322998046875,302.33905029296875,293.1499938964844,293.1499938964844,280.3500061035156,41687.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314082980155945,1.0,0.0,0.0,2.9392905235290527,2.939307451248169,5.764721322520927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.5087890625,0.0,850.9027099609375,1895.4371337890625,0.0,1866.8837890625,0.7401169538497925,1.0,0.0,3.0,1.0,0.0
17662020,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.3961364924907684,0.3329645097255707,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8612267374992371,0.23743936419487,0.2252464294433593,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7986811399459839,0.1873484253883361,0.1315986067056656,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8388074040412903,0.2185137420892715,0.2075341790914535,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7029576897621155,0.1261587291955948,0.5726390480995178,285.04150390625,284.95001220703125,301.5183410644531,296.36053466796875,299.29022216796875,297.288330078125,285.0396423339844,1.0,0.3359316885471344,1.0,1.0,0.7027754783630371,1.0,-1.7643250226974487,0.8329491019248962,0.9313759207725524,0.4262868463993072,0.9510948657989502,0.9510948657989502,0.0,53.43667984008789,52.0,44715.96484375,0.0,472.19927978515625,1.0,280.3358154296875,283.81854248046875,299.33056640625,302.21636962890625,293.1499938964844,293.1499938964844,280.04998779296875,33188.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209334969520569,1.0,0.0,0.0,3.070231437683105,3.0702481269836426,6.289781708801456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.17822265625,0.0,898.1138305664062,1895.4371337890625,0.0,1779.7088623046875,0.7597784399986267,1.0,0.0,3.0,1.0,0.0
17662080,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.3961364924907684,0.3329645097255707,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8612267374992371,0.23743936419487,0.2252464294433593,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7986811399459839,0.1873484253883361,0.1315986067056656,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8388074040412903,0.2185137420892715,0.2075341790914535,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7029576897621155,0.1261587291955948,0.5726390480995178,285.04150390625,284.95001220703125,301.5183410644531,296.36053466796875,299.29022216796875,297.288330078125,285.0396423339844,1.0,0.3359316885471344,1.0,1.0,0.7027754783630371,1.0,-1.7643250226974487,0.8329491019248962,0.9313759207725524,0.4262868463993072,0.9510948657989502,0.9510948657989502,0.0,53.43667984008789,52.0,44715.96484375,0.0,472.19927978515625,1.0,280.3358154296875,283.81854248046875,299.33056640625,302.21636962890625,293.1499938964844,293.1499938964844,280.04998779296875,33188.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209334969520569,1.0,0.0,0.0,3.070231437683105,3.0702481269836426,6.289781708801456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.17822265625,0.0,898.1138305664062,1895.4371337890625,0.0,1779.7088623046875,0.7597784399986267,1.0,0.0,3.0,1.0,0.0
17662140,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.3936126232147217,0.330534279346466,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8659079670906067,0.2394208014011383,0.2272852063179016,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.802627444267273,0.1885161697864532,0.1325302571058273,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8426632881164551,0.2199367731809616,0.2090361416339874,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7047898173332214,0.1260861307382583,0.5726689100265503,284.8843994140625,284.95001220703125,301.5244140625,296.37420654296875,299.2936096191406,297.2893371582031,284.8903503417969,1.0,0.3353097438812256,1.0,1.0,0.7029778361320496,1.0,-1.7668300867080688,0.8340764045715332,0.9327536821365356,0.4269977509975433,0.8391286730766296,0.8391286730766296,0.0,53.017181396484375,40.0,45314.09375,0.0,472.4913330078125,1.0,280.0630187988281,283.66705322265625,299.4087829589844,302.4169006347656,293.1499938964844,293.1499938964844,280.3500061035156,38611.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320319414138794,1.0,0.0,0.0,2.999708890914917,2.999725818634033,6.004150350236159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.349609375,0.0,877.4557495117188,1895.4371337890625,0.0,1872.125732421875,0.7488237023353577,1.0,0.0,3.0,1.0,0.0
17662200,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.3936126232147217,0.330534279346466,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8659079670906067,0.2394208014011383,0.2272852063179016,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.802627444267273,0.1885161697864532,0.1325302571058273,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8426632881164551,0.2199367731809616,0.2090361416339874,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7047898173332214,0.1260861307382583,0.5726689100265503,284.8843994140625,284.95001220703125,301.5244140625,296.37420654296875,299.2936096191406,297.2893371582031,284.8903503417969,1.0,0.3353097438812256,1.0,1.0,0.7029778361320496,1.0,-1.7668300867080688,0.8340764045715332,0.9327536821365356,0.4269977509975433,0.8391286730766296,0.8391286730766296,0.0,53.017181396484375,40.0,45314.09375,0.0,472.4913330078125,1.0,280.0630187988281,283.66705322265625,299.4087829589844,302.4169006347656,293.1499938964844,293.1499938964844,280.3500061035156,38611.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320319414138794,1.0,0.0,0.0,2.999708890914917,2.999725818634033,6.004150350236159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.349609375,0.0,877.4557495117188,1895.4371337890625,0.0,1872.125732421875,0.7488237023353577,1.0,0.0,3.0,1.0,0.0
17662260,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.3957352042198181,0.3162798285484314,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8813424110412598,0.2416976541280746,0.2291764616966247,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8160921931266785,0.189954400062561,0.133352443575859,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8564615249633789,0.2216147929430008,0.2103772759437561,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.715287446975708,0.1262010484933853,0.5722004175186157,285.0162658691406,284.95001220703125,301.52685546875,296.38787841796875,299.29461669921875,297.2906799316406,285.01123046875,1.0,0.330326646566391,1.0,1.0,0.7031365036964417,1.0,-1.7540273666381836,0.82763671875,0.9263906478881836,0.4234727919101715,0.9488399028778076,0.9488399028778076,0.0,50.010623931884766,43.0,44749.03515625,0.0,455.59576416015625,1.0,280.33575439453125,283.79010009765625,299.36297607421875,302.2699584960937,293.1499938964844,293.1499938964844,280.04998779296875,33475.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231768369674683,1.0,0.0,0.0,3.0994911193847656,3.099508047103882,6.410237460841017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.89599609375,0.0,923.0364990234376,1895.4371337890625,0.0,1798.238525390625,0.7664018273353577,1.0,0.0,3.0,1.0,0.0
17662320,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.3957352042198181,0.3162798285484314,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8813424110412598,0.2416976541280746,0.2291764616966247,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8160921931266785,0.189954400062561,0.133352443575859,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8564615249633789,0.2216147929430008,0.2103772759437561,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.715287446975708,0.1262010484933853,0.5722004175186157,285.0162658691406,284.95001220703125,301.52685546875,296.38787841796875,299.29461669921875,297.2906799316406,285.01123046875,1.0,0.330326646566391,1.0,1.0,0.7031365036964417,1.0,-1.7540273666381836,0.82763671875,0.9263906478881836,0.4234727919101715,0.9488399028778076,0.9488399028778076,0.0,50.010623931884766,43.0,44749.03515625,0.0,455.59576416015625,1.0,280.33575439453125,283.79010009765625,299.36297607421875,302.2699584960937,293.1499938964844,293.1499938964844,280.04998779296875,33475.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231768369674683,1.0,0.0,0.0,3.0994911193847656,3.099508047103882,6.410237460841017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.89599609375,0.0,923.0364990234376,1895.4371337890625,0.0,1798.238525390625,0.7664018273353577,1.0,0.0,3.0,1.0,0.0
17662380,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.4006425440311432,0.3069515526294708,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8928934931755066,0.2435819953680038,0.2310423552989959,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8253424763679504,0.1910281181335449,0.1341583579778671,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8667592406272888,0.2229225933551788,0.2116916924715042,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7221531271934509,0.1262076944112777,0.5722446441650391,284.864501953125,284.95001220703125,301.5260314941406,296.4015197753906,299.292236328125,297.2876892089844,284.87408447265625,1.0,0.3278950154781341,1.0,1.0,0.7032951712608337,1.0,-1.7476575374603271,0.8244353532791138,0.9232221841812134,0.4215599000453949,0.8187307119369507,0.8187307119369507,0.0,48.14781188964844,46.0,44768.94921875,0.0,446.18646240234375,1.0,280.06304931640625,283.6632080078125,299.4212341308594,302.4034423828125,293.1499938964844,293.1499938964844,280.3500061035156,40142.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311365008354187,1.0,0.0,0.0,2.9637246131896973,2.963741540908813,5.86096348342835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.08837890625,0.0,859.7009887695312,1895.4371337890625,0.0,1864.60107421875,0.7426585555076599,1.0,0.0,3.0,1.0,0.0
17662440,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.4006425440311432,0.3069515526294708,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8928934931755066,0.2435819953680038,0.2310423552989959,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8253424763679504,0.1910281181335449,0.1341583579778671,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8667592406272888,0.2229225933551788,0.2116916924715042,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7221531271934509,0.1262076944112777,0.5722446441650391,284.864501953125,284.95001220703125,301.5260314941406,296.4015197753906,299.292236328125,297.2876892089844,284.87408447265625,1.0,0.3278950154781341,1.0,1.0,0.7032951712608337,1.0,-1.7476575374603271,0.8244353532791138,0.9232221841812134,0.4215599000453949,0.8187307119369507,0.8187307119369507,0.0,48.14781188964844,46.0,44768.94921875,0.0,446.18646240234375,1.0,280.06304931640625,283.6632080078125,299.4212341308594,302.4034423828125,293.1499938964844,293.1499938964844,280.3500061035156,40142.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311365008354187,1.0,0.0,0.0,2.9637246131896973,2.963741540908813,5.86096348342835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.08837890625,0.0,859.7009887695312,1895.4371337890625,0.0,1864.60107421875,0.7426585555076599,1.0,0.0,3.0,1.0,0.0
