time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.4035644233226776,0.3044731318950653,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8965645432472229,0.2446813285350799,0.2319307178258896,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8281370997428894,0.1917086690664291,0.1345311254262924,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8699515461921692,0.2237121313810348,0.212301030755043,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7239607572555542,0.1262880563735962,0.5721964240074158,285.0032653808594,284.95001220703125,301.5245056152344,296.4083251953125,299.29254150390625,297.2896423339844,285.01666259765625,1.0,0.3273631036281585,1.0,1.0,0.7033745050430298,1.0,-1.7468669414520264,0.8240203261375427,0.9228466153144836,0.4212702512741089,0.9040337204933168,0.9040337204933168,0.0,47.68050003051758,46.0,44265.53515625,0.0,444.32135009765625,1.0,280.2828063964844,283.80926513671875,299.364501953125,302.2043151855469,293.1499938964844,293.1499938964844,280.3500061035156,35573.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233567237854004,1.0,0.0,0.0,2.988501071929932,2.9885175228118896,5.959367399555049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.3271484375,0.0,850.3499755859375,1895.4371337890625,0.0,1799.7281494140625,0.7455403804779053,1.0,0.0,3.0,1.0,0.0
17662560,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.4067601859569549,0.3025373518466949,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9000279307365417,0.2459453344345092,0.2330561876296997,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8308008909225464,0.1925389915704727,0.1350647807121276,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8729593753814697,0.2246530205011367,0.2131263315677642,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7256234884262085,0.1264712214469909,0.5727808475494385,285.0189208984375,284.95001220703125,301.52227783203125,296.41510009765625,299.2946472167969,297.29498291015625,285.0154113769531,1.0,0.3272600471973419,1.0,1.0,0.7031554579734802,1.0,-1.7482250928878784,0.8247904777526855,0.9234346747398376,0.4216854572296142,0.9377496242523192,0.9377496242523192,0.0,47.35999298095703,49.0,44397.98828125,0.0,444.18505859375,1.0,280.3356628417969,283.7994384765625,299.3786315917969,302.2557678222656,293.1499938964844,293.1499938964844,280.04998779296875,33541.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197316884994507,1.0,0.0,0.0,3.065804958343506,3.065821647644043,6.271657753131876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.64697265625,0.0,896.8698120117188,1895.4371337890625,0.0,1769.814453125,0.7589823603630066,1.0,0.0,3.0,1.0,0.0
17662620,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.4112302958965301,0.3019343316555023,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9033414721488952,0.2479377835988998,0.235090970993042,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.833068311214447,0.1936989426612854,0.1359813213348388,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8755522966384888,0.2260348498821258,0.2145769149065017,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7264316082000732,0.1265991777181625,0.5737004280090332,284.8807067871094,284.95001220703125,301.5159606933594,296.4285583496094,299.2948913574219,297.2994689941406,284.88983154296875,1.0,0.3280937969684601,1.0,1.0,0.7027173042297363,1.0,-1.7538889646530151,0.8278043270111084,0.9260846972465516,0.4233648478984833,0.8249541521072388,0.8249541521072388,0.0,47.37152862548828,52.0,44761.90234375,0.0,447.6356201171875,1.0,280.0633850097656,283.67584228515625,299.4510803222656,302.4244079589844,293.1499938964844,293.1499938964844,280.3500061035156,39425.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282902002334595,1.0,0.0,0.0,2.954192638397217,2.954209327697754,5.823324045195477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.1298828125,0.0,848.2644653320312,1895.4371337890625,0.0,1840.7618408203125,0.7399107813835144,1.0,0.0,3.0,1.0,0.0
17662680,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.4112302958965301,0.3019343316555023,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9033414721488952,0.2479377835988998,0.235090970993042,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.833068311214447,0.1936989426612854,0.1359813213348388,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8755522966384888,0.2260348498821258,0.2145769149065017,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7264316082000732,0.1265991777181625,0.5737004280090332,284.8807067871094,284.95001220703125,301.5159606933594,296.4285583496094,299.2948913574219,297.2994689941406,284.88983154296875,1.0,0.3280937969684601,1.0,1.0,0.7027173042297363,1.0,-1.7538889646530151,0.8278043270111084,0.9260846972465516,0.4233648478984833,0.8249541521072388,0.8249541521072388,0.0,47.37152862548828,52.0,44761.90234375,0.0,447.6356201171875,1.0,280.0633850097656,283.67584228515625,299.4510803222656,302.4244079589844,293.1499938964844,293.1499938964844,280.3500061035156,39425.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282902002334595,1.0,0.0,0.0,2.954192638397217,2.954209327697754,5.823324045195477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.1298828125,0.0,848.2644653320312,1895.4371337890625,0.0,1840.7618408203125,0.7399107813835144,1.0,0.0,3.0,1.0,0.0
17662740,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,0.4149928689002991,0.3041774332523346,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9038541913032532,0.2503672242164612,0.237224742770195,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8330076336860657,0.1952508240938186,0.1369595229625702,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8754560351371765,0.2277989685535431,0.2161007970571518,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7252436876296997,0.1269582360982895,0.5749129056930542,285.0342102050781,284.95001220703125,301.5074768066406,296.4418334960937,299.2950744628906,297.3052062988281,285.0316772460937,1.0,0.3300657570362091,1.0,1.0,0.7022792100906372,1.0,-1.7636007070541382,0.8328360915184021,0.930764615535736,0.4261354804039001,0.953871726989746,0.953871726989746,0.0,47.98112106323242,55.0,44674.5078125,0.0,455.3684692382813,1.0,280.3352355957031,283.8086853027344,299.4153137207031,302.3044128417969,293.1499938964844,293.1499938964844,280.04998779296875,33063.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718904972076416,1.0,0.0,0.0,3.075625419616699,3.075641870498657,6.311901188382762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.3505859375,0.0,901.5490112304688,1895.4371337890625,0.0,1763.021240234375,0.7607364058494568,1.0,0.0,3.0,1.0,0.0
17662800,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,0.4149928689002991,0.3041774332523346,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9038541913032532,0.2503672242164612,0.237224742770195,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8330076336860657,0.1952508240938186,0.1369595229625702,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8754560351371765,0.2277989685535431,0.2161007970571518,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7252436876296997,0.1269582360982895,0.5749129056930542,285.0342102050781,284.95001220703125,301.5074768066406,296.4418334960937,299.2950744628906,297.3052062988281,285.0316772460937,1.0,0.3300657570362091,1.0,1.0,0.7022792100906372,1.0,-1.7636007070541382,0.8328360915184021,0.930764615535736,0.4261354804039001,0.953871726989746,0.953871726989746,0.0,47.98112106323242,55.0,44674.5078125,0.0,455.3684692382813,1.0,280.3352355957031,283.8086853027344,299.4153137207031,302.3044128417969,293.1499938964844,293.1499938964844,280.04998779296875,33063.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718904972076416,1.0,0.0,0.0,3.075625419616699,3.075641870498657,6.311901188382762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.3505859375,0.0,901.5490112304688,1895.4371337890625,0.0,1763.021240234375,0.7607364058494568,1.0,0.0,3.0,1.0,0.0
17662860,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.4167250096797943,0.3089587092399597,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9017459750175476,0.2523731291294098,0.2393272966146469,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8307604193687439,0.1964021474123001,0.1379099190235138,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8728808760643005,0.2291670143604278,0.2175919115543365,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7222516536712646,0.1271059513092041,0.5762380361557007,284.88531494140625,284.95001220703125,301.4971923828125,296.4549560546875,299.2892761230469,297.30194091796875,284.8926696777344,1.0,0.3329620361328125,1.0,1.0,0.7022733688354492,1.0,-1.77638840675354,0.839209794998169,0.9371786117553712,0.4296067953109741,0.8433382511138916,0.8433382511138916,0.0,49.12612915039063,58.0,45378.98046875,0.0,466.7019958496094,1.0,280.0629577636719,283.6650085449219,299.48876953125,302.4972229003906,293.1499938964844,293.1499938964844,280.3500061035156,38473.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296934127807617,1.0,0.0,0.0,3.004868030548096,3.004884958267212,6.024820891070704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.86669921875,0.0,880.5321044921875,1895.4371337890625,0.0,1852.5,0.7499377131462097,1.0,0.0,3.0,1.0,0.0
17662920,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.4167250096797943,0.3089587092399597,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9017459750175476,0.2523731291294098,0.2393272966146469,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8307604193687439,0.1964021474123001,0.1379099190235138,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8728808760643005,0.2291670143604278,0.2175919115543365,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7222516536712646,0.1271059513092041,0.5762380361557007,284.88531494140625,284.95001220703125,301.4971923828125,296.4549560546875,299.2892761230469,297.30194091796875,284.8926696777344,1.0,0.3329620361328125,1.0,1.0,0.7022733688354492,1.0,-1.77638840675354,0.839209794998169,0.9371786117553712,0.4296067953109741,0.8433382511138916,0.8433382511138916,0.0,49.12612915039063,58.0,45378.98046875,0.0,466.7019958496094,1.0,280.0629577636719,283.6650085449219,299.48876953125,302.4972229003906,293.1499938964844,293.1499938964844,280.3500061035156,38473.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296934127807617,1.0,0.0,0.0,3.004868030548096,3.004884958267212,6.024820891070704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.86669921875,0.0,880.5321044921875,1895.4371337890625,0.0,1852.5,0.7499377131462097,1.0,0.0,3.0,1.0,0.0
17662980,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.4180058538913727,0.3156483769416809,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8978744745254517,0.2547828555107116,0.241467073559761,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8270460367202759,0.1979120373725891,0.1388781368732452,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.868630051612854,0.2308841943740844,0.2190976440906524,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7178018093109131,0.1273822486400604,0.5773040056228638,285.0494384765625,284.95001220703125,301.4854736328125,296.4678039550781,299.2836303710937,297.29998779296875,285.0466613769531,1.0,0.3365326523780823,1.0,1.0,0.702267587184906,1.0,-1.7912381887435913,0.8466092944145203,0.944628894329071,0.4336256086826324,0.983342170715332,0.983342170715332,0.0,50.68788146972656,61.0,45401.4375,0.0,480.7585754394531,1.0,280.33673095703125,283.8099975585937,299.44879150390625,302.3808898925781,293.1499938964844,293.1499938964844,280.04998779296875,32774.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219792604446411,1.0,0.0,0.0,3.1266746520996094,3.1266918182373047,6.523170554828539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.33251953125,0.0,940.3914184570312,1895.4371337890625,0.0,1788.3369140625,0.7720099687576294,1.0,0.0,3.0,1.0,0.0
17663040,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.4180058538913727,0.3156483769416809,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8978744745254517,0.2547828555107116,0.241467073559761,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8270460367202759,0.1979120373725891,0.1388781368732452,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.868630051612854,0.2308841943740844,0.2190976440906524,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7178018093109131,0.1273822486400604,0.5773040056228638,285.0494384765625,284.95001220703125,301.4854736328125,296.4678039550781,299.2836303710937,297.29998779296875,285.0466613769531,1.0,0.3365326523780823,1.0,1.0,0.702267587184906,1.0,-1.7912381887435913,0.8466092944145203,0.944628894329071,0.4336256086826324,0.983342170715332,0.983342170715332,0.0,50.68788146972656,61.0,45401.4375,0.0,480.7585754394531,1.0,280.33673095703125,283.8099975585937,299.44879150390625,302.3808898925781,293.1499938964844,293.1499938964844,280.04998779296875,32774.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219792604446411,1.0,0.0,0.0,3.1266746520996094,3.1266918182373047,6.523170554828539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.33251953125,0.0,940.3914184570312,1895.4371337890625,0.0,1788.3369140625,0.7720099687576294,1.0,0.0,3.0,1.0,0.0
17663100,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.4180499613285064,0.319330096244812,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8958038687705994,0.2558857500553131,0.2426477670669555,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.825096070766449,0.1985694169998169,0.1394346356391906,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8663945198059082,0.231649562716484,0.2199510633945465,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7154484391212463,0.1274751275777816,0.5781185626983643,284.9190673828125,284.95001220703125,301.47918701171875,296.4741516113281,299.27984619140625,297.29754638671875,284.9007568359375,1.0,0.3385458290576935,1.0,1.0,0.702264666557312,1.0,-1.799747347831726,0.8508451581001282,0.948902189731598,0.435949832201004,0.9121168851852416,0.9121168851852416,0.0,51.56827163696289,61.0,46368.55078125,0.0,488.8648376464844,1.0,280.110595703125,283.6472473144531,299.51959228515625,302.6150207519531,293.1499938964844,293.1499938964844,280.04998779296875,34599.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729887068271637,1.0,0.0,0.0,3.152278423309326,3.1522958278656006,6.630441475863336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.88916015625,0.0,973.0572509765624,1895.4371337890625,0.0,1854.1219482421875,0.7782097458839417,1.0,0.0,3.0,1.0,0.0
17663160,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.4171878397464752,0.3238457441329956,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8926820158958435,0.2567676901817322,0.2435905039310455,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8222166299819946,0.1990183740854263,0.1398276686668396,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8631813526153564,0.2322033792734146,0.2205835431814193,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7122424840927124,0.1274477839469909,0.5783665180206299,284.8852844238281,284.95001220703125,301.4726867675781,296.4804077148437,299.2743225097656,297.29229736328125,284.8908386230469,1.0,0.3406518697738647,1.0,1.0,0.7024098038673401,1.0,-1.8078306913375848,0.8548083901405334,0.953022301197052,0.4381034970283508,0.8689944744110107,0.8689944744110107,0.0,52.608306884765625,64.0,46372.56640625,0.0,497.2571105957031,1.0,280.0624694824219,283.6452941894531,299.5212707519531,302.5892028808594,293.1499938964844,293.1499938964844,280.3500061035156,37690.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734147846698761,1.0,0.0,0.0,3.088428974151612,3.088446617126465,6.364563205352169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.80078125,0.0,940.9341430664062,1895.4371337890625,0.0,1889.950927734375,0.7675438523292542,1.0,0.0,3.0,1.0,0.0
17663220,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.415475994348526,0.3330022096633911,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8868442177772522,0.2591774761676788,0.2457301020622253,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8167443871498108,0.2004529237747192,0.1407569944858551,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8571345806121826,0.2338411808013916,0.2220328599214553,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7058630585670471,0.127733439207077,0.5794433355331421,285.0624389648437,284.95001220703125,301.4591979980469,296.4927062988281,299.2626342773437,297.2808837890625,285.0615234375,1.0,0.3451427221298218,1.0,1.0,0.7027000784873962,1.0,-1.8255412578582764,0.863503098487854,0.9620381593704224,0.4428056478500366,1.0,1.0,0.0,54.786231994628906,67.0,46467.4453125,0.0,515.5735473632812,1.0,280.3375244140625,283.8106994628906,299.47979736328125,302.4761047363281,293.1499938964844,293.1499938964844,280.04998779296875,33052.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276500463485718,1.0,0.0,0.0,3.198035717010498,3.198053359985352,6.824328124821477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.787109375,0.0,1001.1888427734376,1895.4371337890625,0.0,1835.416748046875,0.7882333397865295,1.0,0.0,3.0,1.0,0.0
17663280,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.415475994348526,0.3330022096633911,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8868442177772522,0.2591774761676788,0.2457301020622253,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8167443871498108,0.2004529237747192,0.1407569944858551,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8571345806121826,0.2338411808013916,0.2220328599214553,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7058630585670471,0.127733439207077,0.5794433355331421,285.0624389648437,284.95001220703125,301.4591979980469,296.4927062988281,299.2626342773437,297.2808837890625,285.0615234375,1.0,0.3451427221298218,1.0,1.0,0.7027000784873962,1.0,-1.8255412578582764,0.863503098487854,0.9620381593704224,0.4428056478500366,1.0,1.0,0.0,54.786231994628906,67.0,46467.4453125,0.0,515.5735473632812,1.0,280.3375244140625,283.8106994628906,299.47979736328125,302.4761047363281,293.1499938964844,293.1499938964844,280.04998779296875,33052.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276500463485718,1.0,0.0,0.0,3.198035717010498,3.198053359985352,6.824328124821477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.787109375,0.0,1001.1888427734376,1895.4371337890625,0.0,1835.416748046875,0.7882333397865295,1.0,0.0,3.0,1.0,0.0
17663340,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.4119251668453216,0.342796117067337,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8807864785194397,0.2612249255180359,0.2479304820299148,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8108600378036499,0.201485127210617,0.1416747570037841,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.850881814956665,0.2350838035345077,0.2234730422496795,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6992826461791992,0.1278605312108993,0.5808810591697693,284.8924865722656,284.95001220703125,301.44537353515625,296.5046691894531,299.2504272460937,297.2687072753906,284.8952331542969,1.0,0.3499559462070465,1.0,1.0,0.7029902935028076,1.0,-1.8445019721984863,0.8728126287460327,0.9716892838478088,0.447894811630249,0.905304193496704,0.905304193496704,0.0,57.177982330322266,55.0,47643.3984375,0.0,535.7333374023438,1.0,280.0621337890625,283.6298828125,299.5498352050781,302.6959228515625,293.1499938964844,293.1499938964844,279.75,36832.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406852841377258,1.0,0.0,0.0,3.189685106277466,3.189703226089477,6.788735618101782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.0673828125,0.0,1018.8724975585938,1895.4371337890625,0.0,1945.4232177734373,0.7893243432044983,1.0,0.0,3.0,1.0,0.0
17663400,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.4119251668453216,0.342796117067337,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8807864785194397,0.2612249255180359,0.2479304820299148,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8108600378036499,0.201485127210617,0.1416747570037841,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.850881814956665,0.2350838035345077,0.2234730422496795,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6992826461791992,0.1278605312108993,0.5808810591697693,284.8924865722656,284.95001220703125,301.44537353515625,296.5046691894531,299.2504272460937,297.2687072753906,284.8952331542969,1.0,0.3499559462070465,1.0,1.0,0.7029902935028076,1.0,-1.8445019721984863,0.8728126287460327,0.9716892838478088,0.447894811630249,0.905304193496704,0.905304193496704,0.0,57.177982330322266,55.0,47643.3984375,0.0,535.7333374023438,1.0,280.0621337890625,283.6298828125,299.5498352050781,302.6959228515625,293.1499938964844,293.1499938964844,279.75,36832.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406852841377258,1.0,0.0,0.0,3.189685106277466,3.189703226089477,6.788735618101782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.0673828125,0.0,1018.8724975585938,1895.4371337890625,0.0,1945.4232177734373,0.7893243432044983,1.0,0.0,3.0,1.0,0.0
17663460,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9990000128746032,0.4083496928215027,0.3405190706253052,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8847216367721558,0.2629186511039734,0.2495226263999939,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8134912848472595,0.2021609544754028,0.1421461403369903,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8537353873252869,0.2359493225812912,0.2242954969406128,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7006263136863708,0.1276742219924926,0.5801566243171692,284.8572082519531,284.95001220703125,301.4316101074219,296.5162658691406,299.23779296875,297.25799560546875,284.8696594238281,1.0,0.3489807248115539,1.0,1.0,0.7034912705421448,1.0,-1.844380497932434,0.8724967837333679,0.9718837141990662,0.4477906823158264,0.8080639839172363,0.8080639839172363,0.0,56.7195930480957,43.0,47632.5625,0.0,534.2066040039062,1.0,279.763916015625,283.6123962402344,299.5393981933594,302.7092590332031,293.1499938964844,293.1499938964844,280.04998779296875,41905.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483395934104919,1.0,0.0,0.0,2.950197458267212,2.9502146244049072,5.807584102512919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.61767578125,0.0,860.3048095703125,1895.4371337890625,0.0,2011.1038818359373,0.7425481677055359,1.0,0.0,3.0,1.0,0.0
17663520,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9990000128746032,0.4083496928215027,0.3405190706253052,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8847216367721558,0.2629186511039734,0.2495226263999939,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8134912848472595,0.2021609544754028,0.1421461403369903,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8537353873252869,0.2359493225812912,0.2242954969406128,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7006263136863708,0.1276742219924926,0.5801566243171692,284.8572082519531,284.95001220703125,301.4316101074219,296.5162658691406,299.23779296875,297.25799560546875,284.8696594238281,1.0,0.3489807248115539,1.0,1.0,0.7034912705421448,1.0,-1.844380497932434,0.8724967837333679,0.9718837141990662,0.4477906823158264,0.8080639839172363,0.8080639839172363,0.0,56.7195930480957,43.0,47632.5625,0.0,534.2066040039062,1.0,279.763916015625,283.6123962402344,299.5393981933594,302.7092590332031,293.1499938964844,293.1499938964844,280.04998779296875,41905.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483395934104919,1.0,0.0,0.0,2.950197458267212,2.9502146244049072,5.807584102512919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.61767578125,0.0,860.3048095703125,1895.4371337890625,0.0,2011.1038818359373,0.7425481677055359,1.0,0.0,3.0,1.0,0.0
17663580,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.4104241132736206,0.3255778551101684,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9009026885032654,0.2653569877147674,0.2515151500701904,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8263670206069946,0.2035012394189834,0.1428685784339904,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8679261207580566,0.2374711483716964,0.2254431992769241,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7116042375564575,0.1278683096170425,0.5799110531806946,284.9964599609375,284.95001220703125,301.4182434082031,296.5274963378906,299.2341003417969,297.2652587890625,284.991943359375,1.0,0.3437761664390564,1.0,1.0,0.7039921879768372,1.0,-1.8307890892028809,0.865504801273346,0.96528422832489,0.4438746273517608,0.9089051485061646,0.9089051485061646,0.0,53.46290588378906,46.0,47029.72265625,0.0,514.9197998046875,1.0,280.0356750488281,283.7369384765625,299.4879150390625,302.5365295410156,293.1499938964844,293.1499938964844,279.75,34412.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736149251461029,1.0,0.0,0.0,3.0392560958862305,3.0392725467681885,6.163507464407303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.1865234375,0.0,881.7277221679688,1895.4371337890625,0.0,1906.8701171875,0.7537572979927063,1.0,0.0,3.0,1.0,0.0
17663640,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.4104241132736206,0.3255778551101684,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9009026885032654,0.2653569877147674,0.2515151500701904,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8263670206069946,0.2035012394189834,0.1428685784339904,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8679261207580566,0.2374711483716964,0.2254431992769241,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7116042375564575,0.1278683096170425,0.5799110531806946,284.9964599609375,284.95001220703125,301.4182434082031,296.5274963378906,299.2341003417969,297.2652587890625,284.991943359375,1.0,0.3437761664390564,1.0,1.0,0.7039921879768372,1.0,-1.8307890892028809,0.865504801273346,0.96528422832489,0.4438746273517608,0.9089051485061646,0.9089051485061646,0.0,53.46290588378906,46.0,47029.72265625,0.0,514.9197998046875,1.0,280.0356750488281,283.7369384765625,299.4879150390625,302.5365295410156,293.1499938964844,293.1499938964844,279.75,34412.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736149251461029,1.0,0.0,0.0,3.0392560958862305,3.0392725467681885,6.163507464407303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.1865234375,0.0,881.7277221679688,1895.4371337890625,0.0,1906.8701171875,0.7537572979927063,1.0,0.0,3.0,1.0,0.0
17663700,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.4127808511257171,0.3195273578166961,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.908252477645874,0.2664465606212616,0.2526081502437591,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8319669365882874,0.20405313372612,0.143294483423233,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8742833137512207,0.2381177395582199,0.226107969880104,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7161754965782166,0.1279608309268951,0.5802899599075317,284.87188720703125,284.95001220703125,301.4118347167969,296.532958984375,299.2326354980469,297.2691650390625,284.85858154296875,1.0,0.3422507345676422,1.0,1.0,0.7042426466941833,1.0,-1.826593041419983,0.8633309006690979,0.9632622003555298,0.442532867193222,0.8236048221588135,0.8236048221588135,0.0,52.20848083496094,46.0,47425.98828125,0.0,508.2476806640625,1.0,279.8139953613281,283.5999450683594,299.55133056640625,302.7299499511719,293.1499938964844,293.1499938964844,279.75,37651.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410366535186768,1.0,0.0,0.0,3.0036990642547607,3.003715753555298,6.02013415118563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.27001953125,0.0,874.5802612304688,1895.4371337890625,0.0,1948.4210205078125,0.7471227645874023,1.0,0.0,3.0,1.0,0.0
17663760,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.4151162803173065,0.3156957626342773,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9135446548461914,0.2674065232276916,0.2535112798213959,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8356455564498901,0.2044847458600998,0.1435934454202652,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8785111904144287,0.2386400252580642,0.2266001403331756,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7189736366271973,0.1279906779527664,0.5803549885749817,284.8917541503906,284.95001220703125,301.4056396484375,296.5382995605469,299.2304382324219,297.2706604003906,284.901123046875,1.0,0.3412127196788788,1.0,1.0,0.7041577100753784,1.0,-1.8241032361984253,0.8621259331703186,0.9619773030281068,0.4418534934520721,0.8090507388114929,0.8090507388114929,0.0,51.430301666259766,49.0,46970.30078125,0.0,504.1964111328125,1.0,279.7647399902344,283.6572570800781,299.54656982421875,302.66064453125,293.1499938964844,293.1499938964844,280.04998779296875,40059.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417545914649963,1.0,0.0,0.0,2.8784399032592773,2.878456115722656,5.528504516405519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.76220703125,0.0,797.1964111328125,1895.4371337890625,0.0,1954.552001953125,0.7245858907699585,1.0,0.0,3.0,1.0,0.0
17663820,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.4209445714950561,0.3107363283634186,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9221689701080322,0.2699444890022278,0.255711555480957,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8413828015327454,0.2058978676795959,0.1444496363401413,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8850217461585999,0.2402294129133224,0.2279247790575027,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7229892015457153,0.1283596754074096,0.5814520716667175,285.0116271972656,284.95001220703125,301.39422607421875,296.5486755371094,299.2323913574219,297.28399658203125,285.008056640625,1.0,0.3404993414878845,1.0,1.0,0.7039878964424133,1.0,-1.824721097946167,0.8625220060348511,0.9621991515159608,0.4420395791530609,0.911871373653412,0.911871373653412,0.0,50.521629333496094,52.0,46627.484375,0.0,501.7794494628906,1.0,280.03424072265625,283.7586669921875,299.5143737792969,302.5307006835937,293.1499938964844,293.1499938964844,279.75,33607.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310452461242676,1.0,0.0,0.0,2.994023323059082,2.994039535522461,5.981411845823459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.501953125,0.0,842.4285888671875,1895.4371337890625,0.0,1863.8350830078125,0.7428075075149536,1.0,0.0,3.0,1.0,0.0
17663880,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.4209445714950561,0.3107363283634186,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9221689701080322,0.2699444890022278,0.255711555480957,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8413828015327454,0.2058978676795959,0.1444496363401413,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8850217461585999,0.2402294129133224,0.2279247790575027,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7229892015457153,0.1283596754074096,0.5814520716667175,285.0116271972656,284.95001220703125,301.39422607421875,296.5486755371094,299.2323913574219,297.28399658203125,285.008056640625,1.0,0.3404993414878845,1.0,1.0,0.7039878964424133,1.0,-1.824721097946167,0.8625220060348511,0.9621991515159608,0.4420395791530609,0.911871373653412,0.911871373653412,0.0,50.521629333496094,52.0,46627.484375,0.0,501.7794494628906,1.0,280.03424072265625,283.7586669921875,299.5143737792969,302.5307006835937,293.1499938964844,293.1499938964844,279.75,33607.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310452461242676,1.0,0.0,0.0,2.994023323059082,2.994039535522461,5.981411845823459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.501953125,0.0,842.4285888671875,1895.4371337890625,0.0,1863.8350830078125,0.7428075075149536,1.0,0.0,3.0,1.0,0.0
17663940,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.4253401756286621,0.3100360929965973,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9259390234947203,0.2720244824886322,0.2578246891498565,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8434456586837769,0.2068866640329361,0.145243152976036,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8873550891876221,0.2413965761661529,0.2291680127382278,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.723872721195221,0.128484234213829,0.5824229121208191,284.89556884765625,284.95001220703125,301.3843078613281,296.5586242675781,299.2313232421875,297.29010009765625,284.90478515625,1.0,0.3412669897079468,1.0,1.0,0.7038180232048035,1.0,-1.8300275802612305,0.8652405738830566,0.964786946773529,0.4435513019561767,0.8140003681182861,0.8140003681182861,0.0,50.51200485229492,55.0,46874.921875,0.0,505.2259521484375,1.0,279.7644958496094,283.6568298339844,299.5779724121094,302.6836853027344,293.1499938964844,293.1499938964844,280.04998779296875,39286.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388753890991211,1.0,0.0,0.0,2.872565984725952,2.872582197189331,5.505964395524643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.3642578125,0.0,788.4952392578125,1895.4371337890625,0.0,1930.0067138671875,0.722196102142334,1.0,0.0,3.0,1.0,0.0
17664000,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.4253401756286621,0.3100360929965973,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9259390234947203,0.2720244824886322,0.2578246891498565,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8434456586837769,0.2068866640329361,0.145243152976036,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8873550891876221,0.2413965761661529,0.2291680127382278,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.723872721195221,0.128484234213829,0.5824229121208191,284.89556884765625,284.95001220703125,301.3843078613281,296.5586242675781,299.2313232421875,297.29010009765625,284.90478515625,1.0,0.3412669897079468,1.0,1.0,0.7038180232048035,1.0,-1.8300275802612305,0.8652405738830566,0.964786946773529,0.4435513019561767,0.8140003681182861,0.8140003681182861,0.0,50.51200485229492,55.0,46874.921875,0.0,505.2259521484375,1.0,279.7644958496094,283.6568298339844,299.5779724121094,302.6836853027344,293.1499938964844,293.1499938964844,280.04998779296875,39286.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388753890991211,1.0,0.0,0.0,2.872565984725952,2.872582197189331,5.505964395524643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.3642578125,0.0,788.4952392578125,1895.4371337890625,0.0,1930.0067138671875,0.722196102142334,1.0,0.0,3.0,1.0,0.0
17664060,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.4291749000549316,0.3122275769710541,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.926535189151764,0.274570882320404,0.2600763440132141,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.843168318271637,0.2082781046628952,0.1461182385683059,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8869909644126892,0.2429570257663726,0.2305113971233368,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.722709596157074,0.1287982016801834,0.5835182666778564,285.0229187011719,284.95001220703125,301.37628173828125,296.5680847167969,299.231201171875,297.29608154296875,285.0198059082031,1.0,0.3431698381900787,1.0,1.0,0.7038578391075134,1.0,-1.8393381834030151,0.8698679804801941,0.969470202922821,0.4460623860359192,0.9266180396080016,0.9266180396080016,0.0,51.12618637084961,58.0,46824.96875,0.0,513.2916870117188,1.0,280.0342102050781,283.7629699707031,299.54327392578125,302.5670166015625,293.1499938964844,293.1499938964844,279.75,33085.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730023205280304,1.0,0.0,0.0,3.0032105445861816,3.003226518630981,6.018175895405875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.49609375,0.0,846.1004028320312,1895.4371337890625,0.0,1855.2625732421875,0.7443987131118774,1.0,0.0,3.0,1.0,0.0
17664120,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.4291749000549316,0.3122275769710541,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.926535189151764,0.274570882320404,0.2600763440132141,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.843168318271637,0.2082781046628952,0.1461182385683059,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8869909644126892,0.2429570257663726,0.2305113971233368,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.722709596157074,0.1287982016801834,0.5835182666778564,285.0229187011719,284.95001220703125,301.37628173828125,296.5680847167969,299.231201171875,297.29608154296875,285.0198059082031,1.0,0.3431698381900787,1.0,1.0,0.7038578391075134,1.0,-1.8393381834030151,0.8698679804801941,0.969470202922821,0.4460623860359192,0.9266180396080016,0.9266180396080016,0.0,51.12618637084961,58.0,46824.96875,0.0,513.2916870117188,1.0,280.0342102050781,283.7629699707031,299.54327392578125,302.5670166015625,293.1499938964844,293.1499938964844,279.75,33085.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730023205280304,1.0,0.0,0.0,3.0032105445861816,3.003226518630981,6.018175895405875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.49609375,0.0,846.1004028320312,1895.4371337890625,0.0,1855.2625732421875,0.7443987131118774,1.0,0.0,3.0,1.0,0.0
17664180,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.4307458102703094,0.3170666098594665,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9239848852157592,0.276656299829483,0.2622446715831756,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8405503630638123,0.2092417627573013,0.14693084359169,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8839886784553528,0.2440931051969528,0.2317744493484497,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7196323275566101,0.1289038062095642,0.584562361240387,284.896728515625,284.95001220703125,301.3705139160156,296.5770874023437,299.2256164550781,297.2897033691406,284.9051513671875,1.0,0.3459776937961578,1.0,1.0,0.7038976550102234,1.0,-1.8514981269836424,0.8759022951126099,0.9755958318710328,0.4493909776210785,0.8279229998588562,0.8279229998588562,0.0,52.30656814575195,61.0,47436.3359375,0.0,525.1282958984375,1.0,279.7640991210937,283.6449584960937,299.6073303222656,302.7441711425781,293.1499938964844,293.1499938964844,280.04998779296875,38568.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739998996257782,1.0,0.0,0.0,2.91573452949524,2.915750741958618,5.672692964253656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.75048828125,0.0,814.9938354492188,1895.4371337890625,0.0,1939.5721435546875,0.7307053208351135,1.0,0.0,3.0,1.0,0.0
17664240,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.4307458102703094,0.3170666098594665,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9239848852157592,0.276656299829483,0.2622446715831756,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8405503630638123,0.2092417627573013,0.14693084359169,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8839886784553528,0.2440931051969528,0.2317744493484497,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7196323275566101,0.1289038062095642,0.584562361240387,284.896728515625,284.95001220703125,301.3705139160156,296.5770874023437,299.2256164550781,297.2897033691406,284.9051513671875,1.0,0.3459776937961578,1.0,1.0,0.7038976550102234,1.0,-1.8514981269836424,0.8759022951126099,0.9755958318710328,0.4493909776210785,0.8279229998588562,0.8279229998588562,0.0,52.30656814575195,61.0,47436.3359375,0.0,525.1282958984375,1.0,279.7640991210937,283.6449584960937,299.6073303222656,302.7441711425781,293.1499938964844,293.1499938964844,280.04998779296875,38568.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739998996257782,1.0,0.0,0.0,2.91573452949524,2.915750741958618,5.672692964253656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.75048828125,0.0,814.9938354492188,1895.4371337890625,0.0,1939.5721435546875,0.7307053208351135,1.0,0.0,3.0,1.0,0.0
17664300,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.431126058101654,0.3203327357769012,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9217084646224976,0.2778590619564056,0.2632695734500885,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8384919166564941,0.2098579406738281,0.1472924053668975,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8816369771957397,0.2447895854711532,0.232340931892395,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7174299955368042,0.1290279924869537,0.5849239230155945,285.02496337890625,284.95001220703125,301.3685913085937,296.5813903808594,299.2225036621094,297.28485107421875,285.0364074707031,1.0,0.347633808851242,1.0,1.0,0.7039175629615784,1.0,-1.8581976890563965,0.8792315721511841,0.9789661169052124,0.4512155055999756,0.9153853058815002,0.9153853058815002,0.0,53.0771713256836,61.0,47208.7109375,0.0,532.0914916992188,1.0,279.98193359375,283.77593994140625,299.5558166503906,302.5689697265625,293.1499938964844,293.1499938964844,280.04998779296875,34415.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344511151313782,1.0,0.0,0.0,2.963714838027954,2.963730812072754,5.860925398337713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.669921875,0.0,824.903564453125,1895.4371337890625,0.0,1892.51123046875,0.7386163473129272,1.0,0.0,3.0,1.0,0.0
