time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.4314401745796203,0.3234868347644806,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9199115037918092,0.2792176902294159,0.2645255029201507,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8368282318115234,0.2106105685234069,0.147803783416748,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8796887993812561,0.2456247359514236,0.2331092208623886,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7155355215072632,0.1292479187250137,0.5858631730079651,285.03790283203125,284.95001220703125,301.36737060546875,296.5856018066406,299.2209167480469,297.282470703125,285.0348205566406,1.0,0.3494641184806824,1.0,1.0,0.7041033506393433,1.0,-1.8661563396453853,0.8831192255020142,0.9830371141433716,0.4533234238624573,0.9537363052368164,0.9537363052368164,0.0,53.86261749267578,64.0,47589.5390625,0.0,540.0099487304688,1.0,280.0353698730469,283.76531982421875,299.5692749023437,302.6365661621094,293.1499938964844,293.1499938964844,279.75,32707.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329752445220947,1.0,0.0,0.0,3.051759958267212,3.051776170730591,6.214326049303054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.3330078125,0.0,880.7310180664062,1895.4371337890625,0.0,1880.064453125,0.755040168762207,1.0,0.0,3.0,1.0,0.0
17664420,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.4299143552780151,0.3314011394977569,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.914357841014862,0.2813185155391693,0.2667494416236877,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.831985354423523,0.2115516513586044,0.1486299484968185,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8741263747215271,0.2467336058616638,0.2343856543302536,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7103859186172485,0.1294135898351669,0.5873119831085205,284.89569091796875,284.95001220703125,301.3672180175781,296.59356689453125,299.2131652832031,297.26708984375,284.9026794433594,1.0,0.3534976840019226,1.0,1.0,0.7044749855995178,1.0,-1.8825949430465696,0.8911380171775818,0.9914568662643432,0.4577069282531738,0.850542426109314,0.850542426109314,0.0,55.78217697143555,67.0,48530.625,0.0,557.5131225585938,1.0,279.76324462890625,283.62579345703125,299.6329650878906,302.8352966308594,293.1499938964844,293.1499938964844,280.04998779296875,37857.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447593212127686,1.0,0.0,0.0,2.9979262351989746,2.997942924499512,5.997015932734939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.8603515625,0.0,871.4678344726562,1895.4371337890625,0.0,1980.2861328125,0.7479087114334106,1.0,0.0,3.0,1.0,0.0
17664480,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.4299143552780151,0.3314011394977569,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.914357841014862,0.2813185155391693,0.2667494416236877,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.831985354423523,0.2115516513586044,0.1486299484968185,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8741263747215271,0.2467336058616638,0.2343856543302536,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7103859186172485,0.1294135898351669,0.5873119831085205,284.89569091796875,284.95001220703125,301.3672180175781,296.59356689453125,299.2131652832031,297.26708984375,284.9026794433594,1.0,0.3534976840019226,1.0,1.0,0.7044749855995178,1.0,-1.8825949430465696,0.8911380171775818,0.9914568662643432,0.4577069282531738,0.850542426109314,0.850542426109314,0.0,55.78217697143555,67.0,48530.625,0.0,557.5131225585938,1.0,279.76324462890625,283.62579345703125,299.6329650878906,302.8352966308594,293.1499938964844,293.1499938964844,280.04998779296875,37857.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447593212127686,1.0,0.0,0.0,2.9979262351989746,2.997942924499512,5.997015932734939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.8603515625,0.0,871.4678344726562,1895.4371337890625,0.0,1980.2861328125,0.7479087114334106,1.0,0.0,3.0,1.0,0.0
17664540,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.4278125166893005,0.3402054607868194,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.908362865447998,0.2838878929615021,0.2690452337265014,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8267083168029785,0.212885096669197,0.1494859904050827,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8680763840675354,0.2482262998819351,0.2356939017772674,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7045251727104187,0.1297667324542999,0.5887970328330994,285.0487060546875,284.95001220703125,301.3704528808594,296.6010437011719,299.2132568359375,297.2632141113281,285.0457458496094,1.0,0.3579091131687164,1.0,1.0,0.7048466205596924,1.0,-1.9003043174743648,0.8997980952262878,1.0005061626434326,0.4624210894107818,0.9869001507759094,0.9869001507759094,0.0,57.951454162597656,70.0,48673.7890625,0.0,577.0127563476562,1.0,280.0367431640625,283.7592163085937,299.5907592773437,302.72662353515625,293.1499938964844,293.1499938964844,279.75,32645.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389810085296631,1.0,0.0,0.0,3.1279067993164062,3.1279237270355225,6.528312042064499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.69921875,0.0,940.5628662109376,1895.4371337890625,0.0,1930.90478515625,0.772124707698822,1.0,0.0,3.0,1.0,0.0
17664600,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.4278125166893005,0.3402054607868194,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.908362865447998,0.2838878929615021,0.2690452337265014,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8267083168029785,0.212885096669197,0.1494859904050827,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8680763840675354,0.2482262998819351,0.2356939017772674,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7045251727104187,0.1297667324542999,0.5887970328330994,285.0487060546875,284.95001220703125,301.3704528808594,296.6010437011719,299.2132568359375,297.2632141113281,285.0457458496094,1.0,0.3579091131687164,1.0,1.0,0.7048466205596924,1.0,-1.9003043174743648,0.8997980952262878,1.0005061626434326,0.4624210894107818,0.9869001507759094,0.9869001507759094,0.0,57.951454162597656,70.0,48673.7890625,0.0,577.0127563476562,1.0,280.0367431640625,283.7592163085937,299.5907592773437,302.72662353515625,293.1499938964844,293.1499938964844,279.75,32645.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389810085296631,1.0,0.0,0.0,3.1279067993164062,3.1279237270355225,6.528312042064499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.69921875,0.0,940.5628662109376,1895.4371337890625,0.0,1930.90478515625,0.772124707698822,1.0,0.0,3.0,1.0,0.0
17664660,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.4238649010658264,0.3499374985694885,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9019996523857116,0.2859703004360199,0.271292507648468,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8208656311035156,0.213768869638443,0.1503001749515533,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8614965081214905,0.2492775470018386,0.2369529604911804,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6980922222137451,0.129857525229454,0.5901415944099426,284.8875732421875,284.95001220703125,301.3774108886719,296.6079406738281,299.2127685546875,297.2554016113281,284.8928527832031,1.0,0.3626228272914886,1.0,1.0,0.7054681777954102,1.0,-1.9187942743301392,0.9087335467338562,1.0100607872009275,0.4672830700874328,0.8737348914146423,0.8737348914146423,0.0,60.38372039794922,58.0,49655.2578125,0.0,598.2750854492188,1.0,279.7621765136719,283.5935363769531,299.6497802734375,302.9254455566406,293.1499938964844,293.1499938964844,280.04998779296875,37492.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512357234954834,1.0,0.0,0.0,3.09345817565918,3.093475580215454,6.385307074197044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.07177734375,0.0,943.7100219726562,1895.4371337890625,0.0,2036.151611328125,0.7685749530792236,1.0,0.0,3.0,1.0,0.0
17664720,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.4238649010658264,0.3499374985694885,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9019996523857116,0.2859703004360199,0.271292507648468,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8208656311035156,0.213768869638443,0.1503001749515533,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8614965081214905,0.2492775470018386,0.2369529604911804,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6980922222137451,0.129857525229454,0.5901415944099426,284.8875732421875,284.95001220703125,301.3774108886719,296.6079406738281,299.2127685546875,297.2554016113281,284.8928527832031,1.0,0.3626228272914886,1.0,1.0,0.7054681777954102,1.0,-1.9187942743301392,0.9087335467338562,1.0100607872009275,0.4672830700874328,0.8737348914146423,0.8737348914146423,0.0,60.38372039794922,58.0,49655.2578125,0.0,598.2750854492188,1.0,279.7621765136719,283.5935363769531,299.6497802734375,302.9254455566406,293.1499938964844,293.1499938964844,280.04998779296875,37492.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512357234954834,1.0,0.0,0.0,3.09345817565918,3.093475580215454,6.385307074197044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.07177734375,0.0,943.7100219726562,1895.4371337890625,0.0,2036.151611328125,0.7685749530792236,1.0,0.0,3.0,1.0,0.0
17664780,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.4215126633644104,0.3465850353240967,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.907547116279602,0.2884490489959717,0.273414134979248,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8245323896408081,0.2149770706892013,0.151003211736679,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8655827641487122,0.2506433725357055,0.2380536645650863,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7005830407142639,0.1300191134214401,0.5903884768486023,285.0326232910156,284.95001220703125,301.3884582519531,296.6142578125,299.2179260253906,297.2562561035156,285.0284729003906,1.0,0.3616289496421814,1.0,1.0,0.7060897350311279,1.0,-1.9197944402694704,0.9089220762252808,1.0108723640441897,0.4674257040023803,0.997135043144226,0.997135043144226,0.0,59.72124099731445,46.0,49297.68359375,0.0,596.8351440429688,1.0,280.037841796875,283.7275390625,299.6000366210937,302.7862548828125,293.1499938964844,293.1499938964844,279.75,33231.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447509765625,1.0,0.0,0.0,3.196803569793701,3.1968212127685547,6.819070677011041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.7568359375,0.0,1001.3240356445312,1895.4371337890625,0.0,1980.21484375,0.7881543040275574,1.0,0.0,3.0,1.0,0.0
17664840,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.4215126633644104,0.3465850353240967,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.907547116279602,0.2884490489959717,0.273414134979248,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8245323896408081,0.2149770706892013,0.151003211736679,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8655827641487122,0.2506433725357055,0.2380536645650863,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7005830407142639,0.1300191134214401,0.5903884768486023,285.0326232910156,284.95001220703125,301.3884582519531,296.6142578125,299.2179260253906,297.2562561035156,285.0284729003906,1.0,0.3616289496421814,1.0,1.0,0.7060897350311279,1.0,-1.9197944402694704,0.9089220762252808,1.0108723640441897,0.4674257040023803,0.997135043144226,0.997135043144226,0.0,59.72124099731445,46.0,49297.68359375,0.0,596.8351440429688,1.0,280.037841796875,283.7275390625,299.6000366210937,302.7862548828125,293.1499938964844,293.1499938964844,279.75,33231.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447509765625,1.0,0.0,0.0,3.196803569793701,3.1968212127685547,6.819070677011041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.7568359375,0.0,1001.3240356445312,1895.4371337890625,0.0,1980.21484375,0.7881543040275574,1.0,0.0,3.0,1.0,0.0
17664900,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.4215923249721527,0.340193510055542,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9152566194534302,0.2895486652851105,0.2745354473590851,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8299715518951416,0.2154556363821029,0.1513887345790863,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8717275261878967,0.2512035667896271,0.2386513948440551,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7052796483039856,0.1300531774759292,0.5905675888061523,284.88580322265625,284.95001220703125,301.3956604003906,296.6171875,299.2210388183594,297.25689697265625,284.8674621582031,1.0,0.3595210909843445,1.0,1.0,0.7064005136489868,1.0,-1.914866924285889,0.9063212275505066,1.0085456371307373,0.4659673869609833,0.9064804911613464,0.9064804911613464,0.0,58.30386734008789,46.0,49958.1328125,0.0,588.6234741210938,1.0,279.80889892578125,283.5552978515625,299.6576538085937,302.9961853027344,293.1499938964844,293.1499938964844,279.75,35462.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517011165618896,1.0,0.0,0.0,3.204939126968384,3.2049572467803955,6.853823037999973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.5732421875,0.0,1022.8682861328124,1895.4371337890625,0.0,2040.1865234375,0.7906205058097839,1.0,0.0,3.0,1.0,0.0
17664960,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9990000128746032,0.4223515391349792,0.3318707346916199,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9251274466514589,0.2904110550880432,0.2753618061542511,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8367304801940918,0.2157187908887863,0.1515778750181198,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8794780373573303,0.2515432834625244,0.2389823347330093,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7111819982528687,0.129971832036972,0.5900827050209045,284.8504943847656,284.95001220703125,301.4040222167969,296.6199645996094,299.223388671875,297.25518798828125,284.855712890625,1.0,0.356458842754364,1.0,1.0,0.7066121101379395,1.0,-1.905912399291992,0.9017586708068848,1.0041537284851074,0.463430106639862,0.8507330417633057,0.8507330417633057,0.0,56.43379211425781,49.0,49432.00390625,0.0,576.093994140625,1.0,279.7618713378906,283.5586242675781,299.6469421386719,302.9276123046875,293.1499938964844,293.1499938964844,280.04998779296875,39274.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541069388389587,1.0,0.0,0.0,3.105912446975708,3.10593056678772,6.43682597001316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.833984375,0.0,965.0878295898438,1895.4371337890625,0.0,2061.086181640625,0.772734522819519,1.0,0.0,3.0,1.0,0.0
17665020,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.4270157516002655,0.3221327066421509,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.938593327999115,0.2929262816905975,0.2774216830730438,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.845759928226471,0.2169295698404312,0.1522154957056045,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8897368311882019,0.2528944015502929,0.2399793714284896,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7182250022888184,0.130229115486145,0.5902520418167114,285.0079040527344,284.95001220703125,301.4244079589844,296.6250305175781,299.2368469238281,297.2637634277344,285.0048522949219,1.0,0.3538964390754699,1.0,1.0,0.7070353627204895,1.0,-1.898845076560974,0.898094117641449,1.0007508993148804,0.4611538350582123,0.962008535861969,0.962008535861969,0.0,54.37323760986328,52.0,48756.1640625,0.0,564.3972778320312,1.0,280.03759765625,283.712646484375,299.5920715332031,302.7462158203125,293.1499938964844,293.1499938964844,279.75,34087.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434940338134766,1.0,0.0,0.0,3.1727237701416016,3.172741174697876,6.716729217259854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.662109375,0.0,986.7003784179688,1895.4371337890625,0.0,1969.4349365234373,0.7835044860839844,1.0,0.0,3.0,1.0,0.0
17665080,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.4270157516002655,0.3221327066421509,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.938593327999115,0.2929262816905975,0.2774216830730438,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.845759928226471,0.2169295698404312,0.1522154957056045,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8897368311882019,0.2528944015502929,0.2399793714284896,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7182250022888184,0.130229115486145,0.5902520418167114,285.0079040527344,284.95001220703125,301.4244079589844,296.6250305175781,299.2368469238281,297.2637634277344,285.0048522949219,1.0,0.3538964390754699,1.0,1.0,0.7070353627204895,1.0,-1.898845076560974,0.898094117641449,1.0007508993148804,0.4611538350582123,0.962008535861969,0.962008535861969,0.0,54.37323760986328,52.0,48756.1640625,0.0,564.3972778320312,1.0,280.03759765625,283.712646484375,299.5920715332031,302.7462158203125,293.1499938964844,293.1499938964844,279.75,34087.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434940338134766,1.0,0.0,0.0,3.1727237701416016,3.172741174697876,6.716729217259854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.662109375,0.0,986.7003784179688,1895.4371337890625,0.0,1969.4349365234373,0.7835044860839844,1.0,0.0,3.0,1.0,0.0
17665140,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.4312656223773956,0.3175382614135742,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9465255737304688,0.2950983941555023,0.2795987427234649,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8509242534637451,0.2178012877702713,0.1529183685779571,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8955239653587341,0.2539106011390686,0.2410668134689331,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7218358516693115,0.1303793638944625,0.5911500453948975,284.8721923828125,284.95001220703125,301.45001220703125,296.6294250488281,299.2499084472656,297.2663879394531,284.8801574707031,1.0,0.353212296962738,1.0,1.0,0.7074585556983948,1.0,-1.899168372154236,0.89808189868927,1.0010864734649658,0.4610248804092407,0.8432071208953857,0.8432071208953857,0.0,53.50865936279297,55.0,49006.265625,0.0,561.8305053710938,1.0,279.7621459960937,283.58770751953125,299.6471252441406,302.8907470703125,293.1499938964844,293.1499938964844,280.04998779296875,39559.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750928521156311,1.0,0.0,0.0,3.055238008499145,3.055255651473999,6.228499387361808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.57080078125,0.0,926.3335571289062,1895.4371337890625,0.0,2033.489501953125,0.7623287439346313,1.0,0.0,3.0,1.0,0.0
17665200,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.4312656223773956,0.3175382614135742,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9465255737304688,0.2950983941555023,0.2795987427234649,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8509242534637451,0.2178012877702713,0.1529183685779571,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8955239653587341,0.2539106011390686,0.2410668134689331,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7218358516693115,0.1303793638944625,0.5911500453948975,284.8721923828125,284.95001220703125,301.45001220703125,296.6294250488281,299.2499084472656,297.2663879394531,284.8801574707031,1.0,0.353212296962738,1.0,1.0,0.7074585556983948,1.0,-1.899168372154236,0.89808189868927,1.0010864734649658,0.4610248804092407,0.8432071208953857,0.8432071208953857,0.0,53.50865936279297,55.0,49006.265625,0.0,561.8305053710938,1.0,279.7621459960937,283.58770751953125,299.6471252441406,302.8907470703125,293.1499938964844,293.1499938964844,280.04998779296875,39559.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750928521156311,1.0,0.0,0.0,3.055238008499145,3.055255651473999,6.228499387361808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.57080078125,0.0,926.3335571289062,1895.4371337890625,0.0,2033.489501953125,0.7623287439346313,1.0,0.0,3.0,1.0,0.0
17665260,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.4356304407119751,0.3165974617004394,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.950575590133667,0.2978898882865906,0.2819977402687073,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8531436920166016,0.2191139757633209,0.1536974310874939,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8979464173316956,0.2553600072860718,0.2422496378421783,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7229515314102173,0.1307499557733535,0.592320442199707,285.0291748046875,284.95001220703125,301.4811096191406,296.6358947753906,299.2705078125,297.27691650390625,285.0262451171875,1.0,0.3539808690547943,1.0,1.0,0.7074788808822632,1.0,-1.904675960540772,0.900823175907135,1.0038528442382812,0.4624772071838379,0.969293177127838,0.969293177127838,0.0,53.46063232421875,73.0,48651.9375,0.0,565.5734252929688,1.0,280.0372619628906,283.728515625,299.6051025390625,302.7460021972656,293.1499938964844,293.1499938964844,279.75,33572.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409384250640869,1.0,0.0,0.0,3.152491807937622,3.1525092124938965,6.631339601881336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.9111328125,0.0,966.5986938476562,1895.4371337890625,0.0,1947.582763671875,0.7784926295280457,1.0,0.0,3.0,1.0,0.0
17665320,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.4356304407119751,0.3165974617004394,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.950575590133667,0.2978898882865906,0.2819977402687073,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8531436920166016,0.2191139757633209,0.1536974310874939,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8979464173316956,0.2553600072860718,0.2422496378421783,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7229515314102173,0.1307499557733535,0.592320442199707,285.0291748046875,284.95001220703125,301.4811096191406,296.6358947753906,299.2705078125,297.27691650390625,285.0262451171875,1.0,0.3539808690547943,1.0,1.0,0.7074788808822632,1.0,-1.904675960540772,0.900823175907135,1.0038528442382812,0.4624772071838379,0.969293177127838,0.969293177127838,0.0,53.46063232421875,73.0,48651.9375,0.0,565.5734252929688,1.0,280.0372619628906,283.728515625,299.6051025390625,302.7460021972656,293.1499938964844,293.1499938964844,279.75,33572.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409384250640869,1.0,0.0,0.0,3.152491807937622,3.1525092124938965,6.631339601881336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.9111328125,0.0,966.5986938476562,1895.4371337890625,0.0,1947.582763671875,0.7784926295280457,1.0,0.0,3.0,1.0,0.0
17665380,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.4361956417560577,0.3330656588077545,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9356971979141236,0.3002757430076599,0.2845457196235657,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.84090256690979,0.2200307995080948,0.154550015926361,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8840750455856323,0.2564221024513244,0.2435393333435058,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7119872570037842,0.1309486478567123,0.5941975712776184,284.9020690917969,284.95001220703125,301.5174865722656,296.6470642089844,299.285888671875,297.2708435058594,284.9100646972656,1.0,0.3618302345275879,1.0,1.0,0.7074992060661316,1.0,-1.9323185682296755,0.9146208167076112,1.017697811126709,0.4699438214302063,0.8735705614089966,0.8735705614089966,0.0,57.28802108764648,91.0,49714.81640625,0.0,598.030029296875,1.0,279.7621154785156,283.5980834960937,299.6741943359375,302.9417724609375,293.1499938964844,293.1499938964844,280.04998779296875,37871.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501198649406433,1.0,0.0,0.0,3.091941595077514,3.091959238052368,6.379048613780469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.07666015625,0.0,944.8934936523438,1895.4371337890625,0.0,2026.488525390625,0.7689723372459412,1.0,0.0,3.0,1.0,0.0
17665440,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.4361956417560577,0.3330656588077545,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9356971979141236,0.3002757430076599,0.2845457196235657,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.84090256690979,0.2200307995080948,0.154550015926361,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8840750455856323,0.2564221024513244,0.2435393333435058,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7119872570037842,0.1309486478567123,0.5941975712776184,284.9020690917969,284.95001220703125,301.5174865722656,296.6470642089844,299.285888671875,297.2708435058594,284.9100646972656,1.0,0.3618302345275879,1.0,1.0,0.7074992060661316,1.0,-1.9323185682296755,0.9146208167076112,1.017697811126709,0.4699438214302063,0.8735705614089966,0.8735705614089966,0.0,57.28802108764648,91.0,49714.81640625,0.0,598.030029296875,1.0,279.7621154785156,283.5980834960937,299.6741943359375,302.9417724609375,293.1499938964844,293.1499938964844,280.04998779296875,37871.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501198649406433,1.0,0.0,0.0,3.091941595077514,3.091959238052368,6.379048613780469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.07666015625,0.0,944.8934936523438,1895.4371337890625,0.0,2026.488525390625,0.7689723372459412,1.0,0.0,3.0,1.0,0.0
17665500,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.4341662526130676,0.3469709157943725,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9225092530250548,0.301657110452652,0.2858011424541473,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8308916687965393,0.2206350266933441,0.1549561619758606,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8726299405097961,0.2570952475070953,0.2441547065973281,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7023057341575623,0.1311187446117401,0.5951627492904663,285.0528869628906,284.95001220703125,301.5375671386719,296.654296875,299.2933959960937,297.2648620605469,285.0684509277344,1.0,0.3677633702754974,1.0,1.0,0.7075093388557434,1.0,-1.9529037475585933,0.9248842000961304,1.0280195474624634,0.4755856692790985,0.980641782283783,0.980641782283783,0.0,60.589839935302734,91.0,49692.32421875,0.0,624.26171875,1.0,279.9876708984375,283.75360107421875,299.63037109375,302.7803649902344,293.1499938964844,293.1499938964844,280.04998779296875,34168.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449811100959778,1.0,0.0,0.0,3.1393001079559326,3.139317512512207,6.57595762731944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.72705078125,0.0,959.612548828125,1895.4371337890625,0.0,1982.190673828125,0.7776435017585754,1.0,0.0,3.0,1.0,0.0
17665560,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.9990000128746032,0.4307880997657776,0.3630538880825043,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9086633324623108,0.3032743334770202,0.2873744666576385,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.8202555179595947,0.2214407175779342,0.1555638760328292,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8605800867080688,0.257974237203598,0.2450432777404785,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.6917988657951355,0.1314000636339187,0.5968703627586365,285.1049499511719,284.95001220703125,301.5588073730469,296.6625671386719,299.30352783203125,297.2630920410156,285.10858154296875,1.0,0.3748341202735901,1.0,1.0,0.707939863204956,1.0,-1.977948546409607,0.9371997117996216,1.0407488346099854,0.4823046326637268,1.0,1.0,0.0,64.59123992919922,94.0,50339.67578125,0.0,656.8170166015625,1.0,280.037353515625,283.7787475585937,299.6532287597656,302.8753356933594,293.1499938964844,293.1499938964844,279.75,33245.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744446873664856,1.0,0.0,0.0,3.2122552394866943,3.212272882461548,6.885149446134164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.111328125,0.0,1014.5237426757812,1895.4371337890625,0.0,1977.6048583984373,0.7915391325950623,1.0,0.0,3.0,1.0,0.0
17665620,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9914246201515198,0.4203095436096191,0.3809472024440765,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8860277533531189,0.3058114051818847,0.2902933061122894,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7999517917633057,0.2224281430244445,0.1566250175237655,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8396316766738892,0.2591239809989929,0.2466281205415725,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6727485060691833,0.1314930468797683,0.5994675755500793,284.9466552734375,284.95001220703125,301.6046447753906,296.6820678710937,299.3216552734375,297.2549743652344,284.944091796875,1.0,0.3855041563510895,1.0,1.0,0.7088009715080261,1.0,-2.009134531021118,0.952244520187378,1.0568900108337402,0.4910582304000854,0.9691306352615356,0.9691306352615356,0.0,72.44386291503906,97.0,52101.6640625,0.0,708.28125,1.0,279.75994873046875,283.5802001953125,299.73638916015625,303.1549987792969,293.1499938964844,293.1499938964844,279.45001220703125,34854.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589060068130493,1.0,0.0,0.0,3.263610601425171,3.263629198074341,7.107060469024873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.5361328125,0.0,1069.7132568359375,1895.4371337890625,0.0,2102.984375,0.8043795824050903,1.0,0.0,3.0,1.0,0.0
17665680,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9914246201515198,0.4203095436096191,0.3809472024440765,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8860277533531189,0.3058114051818847,0.2902933061122894,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7999517917633057,0.2224281430244445,0.1566250175237655,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8396316766738892,0.2591239809989929,0.2466281205415725,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6727485060691833,0.1314930468797683,0.5994675755500793,284.9466552734375,284.95001220703125,301.6046447753906,296.6820678710937,299.3216552734375,297.2549743652344,284.944091796875,1.0,0.3855041563510895,1.0,1.0,0.7088009715080261,1.0,-2.009134531021118,0.952244520187378,1.0568900108337402,0.4910582304000854,0.9691306352615356,0.9691306352615356,0.0,72.44386291503906,97.0,52101.6640625,0.0,708.28125,1.0,279.75994873046875,283.5802001953125,299.73638916015625,303.1549987792969,293.1499938964844,293.1499938964844,279.45001220703125,34854.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589060068130493,1.0,0.0,0.0,3.263610601425171,3.263629198074341,7.107060469024873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.5361328125,0.0,1069.7132568359375,1895.4371337890625,0.0,2102.984375,0.8043795824050903,1.0,0.0,3.0,1.0,0.0
17665740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9738780856132508,0.4163065552711487,0.3768501579761505,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8719573616981506,0.3067059516906738,0.2914451956748962,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.7866175770759583,0.2225803881883621,0.1569523215293884,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8269006013870239,0.2593556940555572,0.247147336602211,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.6609593033790588,0.1312289088964462,0.5996545553207397,284.8190002441406,284.95001220703125,301.6291198730469,296.6932067871094,299.33026123046875,297.2502136230469,284.8075866699219,1.0,0.3895026743412018,1.0,1.0,0.7092312574386597,1.0,-2.0069832801818848,0.9510093331336976,1.055974006652832,0.4901682138442993,0.8648110628128052,0.8648110628128052,0.0,77.34410095214844,97.0,52678.52734375,0.0,723.2335815429688,1.0,279.5119934082031,283.434326171875,299.7612609863281,303.3000183105469,293.1499938964844,293.1499938964844,279.45001220703125,38057.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665218114852905,1.0,0.0,0.0,3.2196621894836426,3.2196807861328125,6.916938559697883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.005859375,0.0,1052.6099853515625,1895.4371337890625,0.0,2170.0146484375,0.7957258224487305,1.0,0.0,3.0,1.0,0.0
17665800,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9581923484802246,0.4136242568492889,0.3739837408065796,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8610624670982361,0.3075311481952667,0.292386382818222,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.7760221362113953,0.2226627618074417,0.1571349948644638,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8167166709899902,0.259511262178421,0.247466892004013,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.6516239643096924,0.1308811157941818,0.5990033745765686,284.8466796875,284.95001220703125,301.6546325683594,296.7052307128906,299.33953857421875,297.24578857421875,284.8565979003906,1.0,0.392897367477417,1.0,1.0,0.7096620798110962,1.0,-2.0044915676116943,0.9495828747749328,1.0549087524414062,0.4892707467079162,0.8390084505081177,0.8390084505081177,0.0,81.63446807861328,100.0,52171.671875,0.0,735.841552734375,1.0,279.4627990722656,283.49517822265625,299.7331848144531,303.1875,293.1499938964844,293.1499938964844,279.75,40783.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675464749336243,1.0,0.0,0.0,3.084650039672852,3.084667921066284,6.348996635097137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.138671875,0.0,957.4679565429688,1895.4371337890625,0.0,2179.081787109375,0.7703832983970642,1.0,0.0,3.0,1.0,0.0
17665860,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9369813203811646,0.411769151687622,0.3717051446437835,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8483186364173889,0.310159683227539,0.2948487102985382,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7632007598876953,0.2236674576997757,0.1578516364097595,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8034335374832153,0.2606560885906219,0.2485685795545578,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6400524973869324,0.1306871771812439,0.5986027121543884,285.0132751464844,284.95001220703125,301.7084045410156,296.7317199707031,299.3663024902344,297.2497253417969,285.0112609863281,1.0,0.3986327052116394,1.0,1.0,0.7107236385345459,1.0,-2.0064077377319336,0.9500998854637146,1.0563079118728638,0.4892605543136596,0.959122598171234,0.959122598171234,0.0,88.0231704711914,88.0,51790.19140625,0.0,759.2526245117188,1.0,279.73760986328125,283.6483459472656,299.697021484375,303.0304870605469,293.1499938964844,293.1499938964844,279.45001220703125,34163.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562915086746216,1.0,0.0,0.0,3.1664178371429443,3.1664352416992188,6.690056011393608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.6435546875,0.0,981.94189453125,1895.4371337890625,0.0,2080.12451171875,0.7821486592292786,1.0,0.0,3.0,1.0,0.0
17665920,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9369813203811646,0.411769151687622,0.3717051446437835,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8483186364173889,0.310159683227539,0.2948487102985382,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7632007598876953,0.2236674576997757,0.1578516364097595,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8034335374832153,0.2606560885906219,0.2485685795545578,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6400524973869324,0.1306871771812439,0.5986027121543884,285.0132751464844,284.95001220703125,301.7084045410156,296.7317199707031,299.3663024902344,297.2497253417969,285.0112609863281,1.0,0.3986327052116394,1.0,1.0,0.7107236385345459,1.0,-2.0064077377319336,0.9500998854637146,1.0563079118728638,0.4892605543136596,0.959122598171234,0.959122598171234,0.0,88.0231704711914,88.0,51790.19140625,0.0,759.2526245117188,1.0,279.73760986328125,283.6483459472656,299.697021484375,303.0304870605469,293.1499938964844,293.1499938964844,279.45001220703125,34163.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562915086746216,1.0,0.0,0.0,3.1664178371429443,3.1664352416992188,6.690056011393608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.6435546875,0.0,981.94189453125,1895.4371337890625,0.0,2080.12451171875,0.7821486592292786,1.0,0.0,3.0,1.0,0.0
17665980,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9353284239768982,0.4095929265022278,0.3700082302093506,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8504190444946289,0.3123873770236969,0.297123521566391,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7641255855560303,0.2243318110704422,0.1584283709526062,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8044496774673462,0.2614666819572449,0.2494877874851226,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6398097276687622,0.1304673105478286,0.5978912711143494,284.8868103027344,284.95001220703125,301.7655639648437,296.7611389160156,299.39190673828125,297.2486572265625,284.89337158203125,1.0,0.3983859121799469,1.0,1.0,0.7117851376533508,1.0,-2.008049249649048,0.9504504203796388,1.0575988292694092,0.4892926216125488,0.8539148569107056,0.8539148569107056,0.0,88.06584930419922,76.0,52250.03515625,0.0,760.7697143554688,1.0,279.462158203125,283.5252380371094,299.7766418457031,303.214111328125,293.1499938964844,293.1499938964844,279.75,38923.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631657123565674,1.0,0.0,0.0,3.068753242492676,3.0687708854675293,6.283726747824403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.33935546875,0.0,933.0299682617188,1895.4371337890625,0.0,2140.396484375,0.7647855877876282,1.0,0.0,3.0,1.0,0.0
17666040,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9353284239768982,0.4095929265022278,0.3700082302093506,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8504190444946289,0.3123873770236969,0.297123521566391,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7641255855560303,0.2243318110704422,0.1584283709526062,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8044496774673462,0.2614666819572449,0.2494877874851226,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6398097276687622,0.1304673105478286,0.5978912711143494,284.8868103027344,284.95001220703125,301.7655639648437,296.7611389160156,299.39190673828125,297.2486572265625,284.89337158203125,1.0,0.3983859121799469,1.0,1.0,0.7117851376533508,1.0,-2.008049249649048,0.9504504203796388,1.0575988292694092,0.4892926216125488,0.8539148569107056,0.8539148569107056,0.0,88.06584930419922,76.0,52250.03515625,0.0,760.7697143554688,1.0,279.462158203125,283.5252380371094,299.7766418457031,303.214111328125,293.1499938964844,293.1499938964844,279.75,38923.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631657123565674,1.0,0.0,0.0,3.068753242492676,3.0687708854675293,6.283726747824403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.33935546875,0.0,933.0299682617188,1895.4371337890625,0.0,2140.396484375,0.7647855877876282,1.0,0.0,3.0,1.0,0.0
17666100,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.939535677433014,0.4089939594268799,0.3691054284572601,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8552595376968384,0.3137032389640808,0.2981369793415069,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7680485248565674,0.2248312681913375,0.1586271971464157,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8086597919464111,0.2620306611061096,0.249820277094841,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6424643993377686,0.1304606348276138,0.5971695184707642,285.0180358886719,284.95001220703125,301.7953186035156,296.77685546875,299.4063415527344,297.2501220703125,285.02886962890625,1.0,0.3967803716659546,1.0,1.0,0.7123159170150757,1.0,-2.007951021194458,0.950181484222412,1.057769536972046,0.4890076518058777,0.9402920007705688,0.9402920007705688,0.0,86.34471130371094,76.0,51739.74609375,0.0,754.802734375,1.0,279.6866149902344,283.665283203125,299.738525390625,303.0316772460937,293.1499938964844,293.1499938964844,279.75,35155.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564494609832764,1.0,0.0,0.0,3.09766697883606,3.097684144973755,6.402694339158188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.0869140625,0.0,932.2484130859376,1895.4371337890625,0.0,2081.503662109375,0.7692468762397766,1.0,0.0,3.0,1.0,0.0
17666160,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9476563930511476,0.4087118506431579,0.3686649799346924,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8632138967514038,0.3152184188365936,0.2993890941143036,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7748404741287231,0.225505992770195,0.1589732319116592,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8155374526977539,0.2627702355384826,0.2503489553928375,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6474266052246094,0.1305892914533615,0.5969744324684143,285.0311889648437,284.95001220703125,301.8257751464844,296.793212890625,299.4226379394531,297.2539978027344,285.0284729003906,1.0,0.3945191204547882,1.0,1.0,0.7125748991966248,1.0,-2.0097403526306152,0.9509604573249816,1.0587797164916992,0.4893623888492584,0.9766000509262084,0.9766000509262084,0.0,83.57991790771484,64.0,51953.04296875,0.0,746.8349609375,1.0,279.7373046875,283.65887451171875,299.76434326171875,303.1039733886719,293.1499938964844,293.1499938964844,279.45001220703125,33536.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537336945533752,1.0,0.0,0.0,3.1684014797210693,3.168418884277344,6.698440984109766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.2666015625,0.0,979.5181274414062,1895.4371337890625,0.0,2057.83935546875,0.782068133354187,1.0,0.0,3.0,1.0,0.0
