time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9684035778045654,0.4068208038806915,0.3670602738857269,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8847341537475586,0.3175826072692871,0.3015324473381042,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7932655811309814,0.2262889891862869,0.1594378501176834,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8332714438438416,0.2636810839176178,0.2511000335216522,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.661628007888794,0.1306161135435104,0.5961384177207947,284.8836364746094,284.95001220703125,301.8886108398437,296.8275451660156,299.45147705078125,297.2530822753906,284.88934326171875,1.0,0.3883490264415741,1.0,1.0,0.7130928635597229,1.0,-2.010847568511963,0.951283633708954,1.0595638751983645,0.4894771873950958,0.8630176782608032,0.8630176782608032,0.0,76.54521942138672,52.0,52521.00390625,0.0,723.6642456054688,1.0,279.46197509765625,283.51324462890625,299.84844970703125,303.30303955078125,293.1499938964844,293.1499938964844,279.75,38452.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617493271827698,1.0,0.0,0.0,3.09403920173645,3.094057083129883,6.387706434907159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.3291015625,0.0,950.263427734375,1895.4371337890625,0.0,2127.93408203125,0.7697607278823853,1.0,0.0,3.0,1.0,0.0
17666280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9684035778045654,0.4068208038806915,0.3670602738857269,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8847341537475586,0.3175826072692871,0.3015324473381042,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7932655811309814,0.2262889891862869,0.1594378501176834,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8332714438438416,0.2636810839176178,0.2511000335216522,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.661628007888794,0.1306161135435104,0.5961384177207947,284.8836364746094,284.95001220703125,301.8886108398437,296.8275451660156,299.45147705078125,297.2530822753906,284.88934326171875,1.0,0.3883490264415741,1.0,1.0,0.7130928635597229,1.0,-2.010847568511963,0.951283633708954,1.0595638751983645,0.4894771873950958,0.8630176782608032,0.8630176782608032,0.0,76.54521942138672,52.0,52521.00390625,0.0,723.6642456054688,1.0,279.46197509765625,283.51324462890625,299.84844970703125,303.30303955078125,293.1499938964844,293.1499938964844,279.75,38452.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617493271827698,1.0,0.0,0.0,3.09403920173645,3.094057083129883,6.387706434907159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.3291015625,0.0,950.263427734375,1895.4371337890625,0.0,2127.93408203125,0.7697607278823853,1.0,0.0,3.0,1.0,0.0
17666340,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.995022475719452,0.4060837030410766,0.3656824827194214,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9181118011474608,0.3205378949642181,0.3037334680557251,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8201853036880493,0.2275630980730056,0.1599211245775222,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8604496121406555,0.265065848827362,0.2518598139286041,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6843003630638123,0.130919948220253,0.5952679514884949,285.03192138671875,284.95001220703125,301.9537048339844,296.86383056640625,299.48486328125,297.25848388671875,285.0291442871094,1.0,0.3806001842021942,1.0,1.0,0.713610827922821,1.0,-2.0122790336608887,0.9517902731895448,1.0604887008666992,0.4896004498004913,0.9869338274002076,0.9869338274002076,0.0,67.70655822753906,40.0,52212.6796875,0.0,694.5513305664062,1.0,279.73779296875,283.6521911621094,299.8368835449219,303.1928405761719,293.1499938964844,293.1499938964844,279.45001220703125,33498.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526777982711792,1.0,0.0,0.0,3.190225839614868,3.1902434825897217,6.791038344999833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2861328125,0.0,997.5250854492188,1895.4371337890625,0.0,2048.66259765625,0.7869223356246948,1.0,0.0,3.0,1.0,0.0
17666400,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.995022475719452,0.4060837030410766,0.3656824827194214,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9181118011474608,0.3205378949642181,0.3037334680557251,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8201853036880493,0.2275630980730056,0.1599211245775222,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8604496121406555,0.265065848827362,0.2518598139286041,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6843003630638123,0.130919948220253,0.5952679514884949,285.03192138671875,284.95001220703125,301.9537048339844,296.86383056640625,299.48486328125,297.25848388671875,285.0291442871094,1.0,0.3806001842021942,1.0,1.0,0.713610827922821,1.0,-2.0122790336608887,0.9517902731895448,1.0604887008666992,0.4896004498004913,0.9869338274002076,0.9869338274002076,0.0,67.70655822753906,40.0,52212.6796875,0.0,694.5513305664062,1.0,279.73779296875,283.6521911621094,299.8368835449219,303.1928405761719,293.1499938964844,293.1499938964844,279.45001220703125,33498.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526777982711792,1.0,0.0,0.0,3.190225839614868,3.1902434825897217,6.791038344999833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2861328125,0.0,997.5250854492188,1895.4371337890625,0.0,2048.66259765625,0.7869223356246948,1.0,0.0,3.0,1.0,0.0
17666460,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9990000128746032,0.4070833325386047,0.3420527875423431,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.952046036720276,0.3229174315929413,0.3059594333171844,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8437624573707581,0.2283456921577453,0.160431757569313,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8871448636054993,0.2659619748592376,0.2526586949825287,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7058126926422119,0.1310478001832962,0.5950708985328674,284.8540344238281,284.95001220703125,302.02069091796875,296.9017333984375,299.5147705078125,297.2589111328125,284.8600769042969,1.0,0.3706913590431213,1.0,1.0,0.7141593098640442,1.0,-1.9879430532455444,0.9393854141235352,1.0485576391220093,0.4828544855117798,0.8461584448814392,0.8461584448814392,0.0,60.47127151489258,43.0,52222.9296875,0.0,650.6439819335938,1.0,279.4618835449219,283.4884948730469,299.91925048828125,303.3710021972656,293.1499938964844,293.1499938964844,279.75,39502.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602440714836121,1.0,0.0,0.0,3.093329668045044,3.093347549438477,6.384777293533261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.5048828125,0.0,956.349853515625,1895.4371337890625,0.0,2114.7138671875,0.7701801061630249,1.0,0.0,3.0,1.0,0.0
17666520,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9990000128746032,0.4070833325386047,0.3420527875423431,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.952046036720276,0.3229174315929413,0.3059594333171844,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8437624573707581,0.2283456921577453,0.160431757569313,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8871448636054993,0.2659619748592376,0.2526586949825287,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7058126926422119,0.1310478001832962,0.5950708985328674,284.8540344238281,284.95001220703125,302.02069091796875,296.9017333984375,299.5147705078125,297.2589111328125,284.8600769042969,1.0,0.3706913590431213,1.0,1.0,0.7141593098640442,1.0,-1.9879430532455444,0.9393854141235352,1.0485576391220093,0.4828544855117798,0.8461584448814392,0.8461584448814392,0.0,60.47127151489258,43.0,52222.9296875,0.0,650.6439819335938,1.0,279.4618835449219,283.4884948730469,299.91925048828125,303.3710021972656,293.1499938964844,293.1499938964844,279.75,39502.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602440714836121,1.0,0.0,0.0,3.093329668045044,3.093347549438477,6.384777293533261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.5048828125,0.0,956.349853515625,1895.4371337890625,0.0,2114.7138671875,0.7701801061630249,1.0,0.0,3.0,1.0,0.0
17666580,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.4137536287307739,0.3216605484485626,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9747084975242616,0.3258532881736755,0.3083299100399017,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8617709279060364,0.2295747548341751,0.1610256731510162,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9072930812835692,0.2672877907752991,0.2535555362701416,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7206942439079285,0.1315354257822036,0.595811128616333,284.9951477050781,284.95001220703125,302.0892028808594,296.9408874511719,299.551025390625,297.26904296875,284.9928283691406,1.0,0.3644504845142364,1.0,1.0,0.7147077918052673,1.0,-1.96895968914032,0.9297643303871156,1.0391952991485596,0.4771702289581299,0.9460824131965636,0.9460824131965636,0.0,55.97876739501953,61.0,51400.99609375,0.0,620.9660034179688,1.0,279.7366943359375,283.6311950683594,299.90191650390625,303.2171325683594,293.1499938964844,293.1499938964844,279.45001220703125,34443.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484294772148132,1.0,0.0,0.0,3.1552350521087646,3.155252456665039,6.642885068686155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.8115234375,0.0,974.4912109375,1895.4371337890625,0.0,2011.87939453125,0.7798611521720886,1.0,0.0,3.0,1.0,0.0
17666640,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.4137536287307739,0.3216605484485626,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9747084975242616,0.3258532881736755,0.3083299100399017,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8617709279060364,0.2295747548341751,0.1610256731510162,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9072930812835692,0.2672877907752991,0.2535555362701416,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7206942439079285,0.1315354257822036,0.595811128616333,284.9951477050781,284.95001220703125,302.0892028808594,296.9408874511719,299.551025390625,297.26904296875,284.9928283691406,1.0,0.3644504845142364,1.0,1.0,0.7147077918052673,1.0,-1.96895968914032,0.9297643303871156,1.0391952991485596,0.4771702289581299,0.9460824131965636,0.9460824131965636,0.0,55.97876739501953,61.0,51400.99609375,0.0,620.9660034179688,1.0,279.7366943359375,283.6311950683594,299.90191650390625,303.2171325683594,293.1499938964844,293.1499938964844,279.45001220703125,34443.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484294772148132,1.0,0.0,0.0,3.1552350521087646,3.155252456665039,6.642885068686155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.8115234375,0.0,974.4912109375,1895.4371337890625,0.0,2011.87939453125,0.7798611521720886,1.0,0.0,3.0,1.0,0.0
17666700,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.4170260727405548,0.3193808495998382,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9781935811042786,0.3272170126438141,0.3097162246704101,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8645711541175842,0.2301048636436462,0.1614564210176468,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9104888439178468,0.2678699195384979,0.2541859149932861,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7227880954742432,0.131801575422287,0.5970947742462158,284.8756408691406,284.95001220703125,302.1239013671875,296.9608154296875,299.5694274902344,297.2730712890625,284.8641662597656,1.0,0.3647602796554565,1.0,1.0,0.7149820327758789,1.0,-1.9706867933273315,0.9305484890937804,1.0401382446289062,0.4773853421211242,0.8647422790527344,0.8647422790527344,0.0,55.58256912231445,61.0,52063.12109375,0.0,620.9481201171875,1.0,279.5103454589844,283.4925231933594,299.9769287109375,303.4355163574219,293.1499938964844,293.1499938964844,279.45001220703125,36982.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529358863830566,1.0,0.0,0.0,3.134913206100464,3.1349310874938965,6.557592087119701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.205078125,0.0,974.1119384765624,1895.4371337890625,0.0,2050.904296875,0.7760809659957886,1.0,0.0,3.0,1.0,0.0
17666760,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.4189403057098388,0.3230316042900085,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9759566187858582,0.3284398019313812,0.3109213411808014,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8618859052658081,0.2305072247982025,0.1617773175239563,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9073344469070436,0.2683223783969879,0.2546684145927429,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7206240892410278,0.1319857686758041,0.59816575050354,284.8941650390625,284.95001220703125,302.1588439941406,296.98095703125,299.5863342285156,297.27276611328125,284.9032287597656,1.0,0.3668807744979858,1.0,1.0,0.7149549722671509,1.0,-1.9787611961364744,0.9345843195915222,1.0441768169403076,0.4795591533184051,0.8508589863777161,0.8508589863777161,0.0,56.47594833374024,79.0,51934.62109375,0.0,630.0923461914062,1.0,279.46270751953125,283.5360412597656,299.9898376464844,303.398681640625,293.1499938964844,293.1499938964844,279.75,39027.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537922263145447,1.0,0.0,0.0,3.0414681434631348,3.041485548019409,6.172482471811236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.427734375,0.0,912.2077026367188,1895.4371337890625,0.0,2058.347900390625,0.7591688632965088,1.0,0.0,3.0,1.0,0.0
17666820,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9990000128746032,0.4193907976150512,0.3418763279914856,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.960991382598877,0.3317385613918304,0.3139362335205078,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8478383421897888,0.2320140153169632,0.1627897918224334,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8914633989334106,0.2699309587478637,0.2561313509941101,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7085859179496765,0.1326543241739273,0.6014443635940552,285.0704345703125,284.95001220703125,302.2292175292969,297.0216064453125,299.62384033203125,297.2764587402344,285.0705261230469,1.0,0.3757856786251068,1.0,1.0,0.71490079164505,1.0,-2.0119078159332275,0.9511266350746156,1.0607813596725464,0.4886625409126282,1.0,1.0,0.0,61.02040863037109,82.0,52401.21875,0.0,671.3524169921875,1.0,279.7373352050781,283.6861267089844,299.99871826171875,303.3470153808594,293.1499938964844,293.1499938964844,279.45001220703125,32804.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454578876495361,1.0,0.0,0.0,3.1718015670776367,3.171818971633911,6.712825211252493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1962890625,0.0,977.5919189453124,1895.4371337890625,0.0,1986.2860107421875,0.782321572303772,1.0,0.0,3.0,1.0,0.0
17666880,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9990000128746032,0.4193907976150512,0.3418763279914856,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.960991382598877,0.3317385613918304,0.3139362335205078,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8478383421897888,0.2320140153169632,0.1627897918224334,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8914633989334106,0.2699309587478637,0.2561313509941101,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7085859179496765,0.1326543241739273,0.6014443635940552,285.0704345703125,284.95001220703125,302.2292175292969,297.0216064453125,299.62384033203125,297.2764587402344,285.0705261230469,1.0,0.3757856786251068,1.0,1.0,0.71490079164505,1.0,-2.0119078159332275,0.9511266350746156,1.0607813596725464,0.4886625409126282,1.0,1.0,0.0,61.02040863037109,82.0,52401.21875,0.0,671.3524169921875,1.0,279.7373352050781,283.6861267089844,299.99871826171875,303.3470153808594,293.1499938964844,293.1499938964844,279.45001220703125,32804.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454578876495361,1.0,0.0,0.0,3.1718015670776367,3.171818971633911,6.712825211252493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1962890625,0.0,977.5919189453124,1895.4371337890625,0.0,1986.2860107421875,0.782321572303772,1.0,0.0,3.0,1.0,0.0
17666940,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.4137126803398132,0.359948068857193,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9464511871337892,0.3344343602657318,0.3168749213218689,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8357012271881104,0.2330148965120315,0.1637564301490783,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8775721192359924,0.2710538208484649,0.2575509548187256,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.6969645023345947,0.1329672336578369,0.6042664647102356,284.9214782714844,284.95001220703125,302.29998779296875,297.0625305175781,299.6551818847656,297.2685852050781,284.92431640625,1.0,0.3837726414203644,1.0,1.0,0.714846670627594,1.0,-2.0434048175811768,0.9667956829071044,1.0766090154647827,0.4975657761096954,0.9229997396469116,0.9229997396469116,0.0,65.59461212158203,85.0,54024.1484375,0.0,712.6182861328125,1.0,279.4621276855469,283.51226806640625,300.10284423828125,303.6347045898437,293.1499938964844,293.1499938964844,279.1499938964844,35988.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574372291564941,1.0,0.0,0.0,3.1870245933532715,3.187042713165283,6.777416388104029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.8486328125,0.0,1011.100341796875,1895.4371337890625,0.0,2090.13232421875,0.7882274985313416,1.0,0.0,3.0,1.0,0.0
17667000,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.4137126803398132,0.359948068857193,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9464511871337892,0.3344343602657318,0.3168749213218689,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8357012271881104,0.2330148965120315,0.1637564301490783,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8775721192359924,0.2710538208484649,0.2575509548187256,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.6969645023345947,0.1329672336578369,0.6042664647102356,284.9214782714844,284.95001220703125,302.29998779296875,297.0625305175781,299.6551818847656,297.2685852050781,284.92431640625,1.0,0.3837726414203644,1.0,1.0,0.714846670627594,1.0,-2.0434048175811768,0.9667956829071044,1.0766090154647827,0.4975657761096954,0.9229997396469116,0.9229997396469116,0.0,65.59461212158203,85.0,54024.1484375,0.0,712.6182861328125,1.0,279.4621276855469,283.51226806640625,300.10284423828125,303.6347045898437,293.1499938964844,293.1499938964844,279.1499938964844,35988.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574372291564941,1.0,0.0,0.0,3.1870245933532715,3.187042713165283,6.777416388104029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.8486328125,0.0,1011.100341796875,1895.4371337890625,0.0,2090.13232421875,0.7882274985313416,1.0,0.0,3.0,1.0,0.0
17667060,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9885735511779784,0.4059369564056396,0.3670991063117981,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9255892634391784,0.3366639614105224,0.31922447681427,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8197939395904541,0.2335955500602722,0.1643474102020263,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8596104979515076,0.2717455923557281,0.258458524942398,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6811883449554443,0.1327761560678482,0.6048777103424072,284.8791198730469,284.95001220703125,302.3707580566406,297.10333251953125,299.683349609375,297.2590637207031,284.8863525390625,1.0,0.3905904591083526,1.0,1.0,0.7161633372306824,1.0,-2.057822704315185,0.973394215106964,1.0844284296035769,0.5012075304985046,0.8411839604377747,0.8411839604377747,0.0,71.33531951904297,88.0,54660.17578125,0.0,744.5128173828125,1.0,279.1634521484375,283.460693359375,300.1303405761719,303.729736328125,293.1499938964844,293.1499938964844,279.45001220703125,39754.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655458450317383,1.0,0.0,0.0,3.035721063613892,3.035738468170166,6.149177806946682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.337890625,0.0,912.2491455078124,1895.4371337890625,0.0,2161.388916015625,0.7587657570838928,1.0,0.0,3.0,1.0,0.0
17667120,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9885735511779784,0.4059369564056396,0.3670991063117981,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9255892634391784,0.3366639614105224,0.31922447681427,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8197939395904541,0.2335955500602722,0.1643474102020263,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8596104979515076,0.2717455923557281,0.258458524942398,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6811883449554443,0.1327761560678482,0.6048777103424072,284.8791198730469,284.95001220703125,302.3707580566406,297.10333251953125,299.683349609375,297.2590637207031,284.8863525390625,1.0,0.3905904591083526,1.0,1.0,0.7161633372306824,1.0,-2.057822704315185,0.973394215106964,1.0844284296035769,0.5012075304985046,0.8411839604377747,0.8411839604377747,0.0,71.33531951904297,88.0,54660.17578125,0.0,744.5128173828125,1.0,279.1634521484375,283.460693359375,300.1303405761719,303.729736328125,293.1499938964844,293.1499938964844,279.45001220703125,39754.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655458450317383,1.0,0.0,0.0,3.035721063613892,3.035738468170166,6.149177806946682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.337890625,0.0,912.2491455078124,1895.4371337890625,0.0,2161.388916015625,0.7587657570838928,1.0,0.0,3.0,1.0,0.0
17667180,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9678623676300048,0.4031854271888733,0.3637070953845978,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9074090123176576,0.3396538496017456,0.3220522701740265,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8050810098648071,0.2348063439130783,0.1652229726314544,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8441694974899292,0.2730670273303985,0.2597448527812958,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6669465899467468,0.1327888518571853,0.6055298447608948,285.0205383300781,284.95001220703125,302.441162109375,297.14373779296875,299.7174987792969,297.2626953125,285.0180053710937,1.0,0.3958118259906769,1.0,1.0,0.717479944229126,1.0,-2.060065507888794,0.9739574193954468,1.0861080884933472,0.5012871623039246,0.9558185935020448,0.9558185935020448,0.0,77.0713119506836,91.0,54414.546875,0.0,766.696044921875,1.0,279.4370422363281,283.5906982421875,300.1173095703125,303.61334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33775.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756351888179779,1.0,0.0,0.0,3.1328284740448,3.132845640182495,6.548872875100642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.54296875,0.0,951.8069458007812,1895.4371337890625,0.0,2080.651611328125,0.7742393016815186,1.0,0.0,3.0,1.0,0.0
17667240,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9678623676300048,0.4031854271888733,0.3637070953845978,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9074090123176576,0.3396538496017456,0.3220522701740265,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8050810098648071,0.2348063439130783,0.1652229726314544,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8441694974899292,0.2730670273303985,0.2597448527812958,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6669465899467468,0.1327888518571853,0.6055298447608948,285.0205383300781,284.95001220703125,302.441162109375,297.14373779296875,299.7174987792969,297.2626953125,285.0180053710937,1.0,0.3958118259906769,1.0,1.0,0.717479944229126,1.0,-2.060065507888794,0.9739574193954468,1.0861080884933472,0.5012871623039246,0.9558185935020448,0.9558185935020448,0.0,77.0713119506836,91.0,54414.546875,0.0,766.696044921875,1.0,279.4370422363281,283.5906982421875,300.1173095703125,303.61334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33775.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756351888179779,1.0,0.0,0.0,3.1328284740448,3.132845640182495,6.548872875100642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.54296875,0.0,951.8069458007812,1895.4371337890625,0.0,2080.651611328125,0.7742393016815186,1.0,0.0,3.0,1.0,0.0
17667300,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.959874987602234,0.4020852744579315,0.3629370927810669,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9017881155014038,0.3409618735313415,0.3235251307487488,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7997666001319885,0.2352695018053054,0.1657029837369918,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8389763832092285,0.2735937237739563,0.2604516744613647,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6620432734489441,0.1327709108591079,0.6061054468154907,284.8951721191406,284.95001220703125,302.4761047363281,297.1636657714844,299.7336730957031,297.262939453125,284.88287353515625,1.0,0.3981743156909942,1.0,1.0,0.7181382775306702,1.0,-2.06302809715271,0.9751516580581664,1.0878764390945437,0.5018631815910339,0.8782240152359009,0.8782240152359009,0.0,79.39854431152344,91.0,55217.24609375,0.0,777.407470703125,1.0,279.2108764648437,283.4429931640625,300.1913452148437,303.8485107421875,293.1499938964844,293.1499938964844,279.1499938964844,36074.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619951963424683,1.0,0.0,0.0,3.130021333694458,3.1300389766693115,6.537142098750337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.6484375,0.0,964.2725219726562,1895.4371337890625,0.0,2130.095703125,0.774287760257721,1.0,0.0,3.0,1.0,0.0
17667360,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9513874053955078,0.4008276760578155,0.3619057834148407,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8961322903633118,0.3420603275299072,0.3247093558311462,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7942613363265991,0.2355530858039856,0.1660068780183792,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8337001800537109,0.2739388048648834,0.2609222531318664,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6571134328842163,0.1326582878828048,0.606175422668457,284.8958740234375,284.95001220703125,302.51080322265625,297.1833801269531,299.7484741210937,297.26055908203125,284.9020690917969,1.0,0.4003238976001739,1.0,1.0,0.7185590267181396,1.0,-2.06422758102417,0.9755616188049316,1.0886659622192385,0.5020410418510437,0.8562764525413513,0.8562764525413513,0.0,81.75151062011719,94.0,54995.12890625,0.0,786.7117309570312,1.0,279.16278076171875,283.4668884277344,300.201904296875,303.8127136230469,293.1499938964844,293.1499938964844,279.45001220703125,38435.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637295126914978,1.0,0.0,0.0,3.049846649169922,3.0498640537261963,6.206536795616557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.9482421875,0.0,915.0604858398438,1895.4371337890625,0.0,2145.363525390625,0.7601662278175354,1.0,0.0,3.0,1.0,0.0
17667420,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9382457733154296,0.3998507559299469,0.3607959747314453,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8883097171783447,0.3450223505496979,0.3274372816085815,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7863941788673401,0.2367496937513351,0.1668214499950409,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8261454701423645,0.2752507925033569,0.2621336579322815,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6499523520469666,0.1327862441539764,0.6069459915161133,285.03277587890625,284.95001220703125,302.5793151855469,297.2218933105469,299.7826232910156,297.2645568847656,285.0298156738281,1.0,0.4043324291706085,1.0,1.0,0.7194004654884338,1.0,-2.0695250034332275,0.977856993675232,1.091667890548706,0.5031418800354004,0.9773823618888856,0.9773823618888856,0.0,85.67939758300781,97.0,54845.640625,0.0,805.153564453125,1.0,279.4373474121094,283.5915222167969,300.1988830566406,303.72039794921875,293.1499938964844,293.1499938964844,279.1499938964844,33339.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555788159370422,1.0,0.0,0.0,3.157866239547729,3.157883644104004,6.653968966929824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.1376953125,0.0,969.5162353515624,1895.4371337890625,0.0,2073.907470703125,0.7794539332389832,1.0,0.0,3.0,1.0,0.0
17667480,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9382457733154296,0.3998507559299469,0.3607959747314453,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8883097171783447,0.3450223505496979,0.3274372816085815,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7863941788673401,0.2367496937513351,0.1668214499950409,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8261454701423645,0.2752507925033569,0.2621336579322815,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6499523520469666,0.1327862441539764,0.6069459915161133,285.03277587890625,284.95001220703125,302.5793151855469,297.2218933105469,299.7826232910156,297.2645568847656,285.0298156738281,1.0,0.4043324291706085,1.0,1.0,0.7194004654884338,1.0,-2.0695250034332275,0.977856993675232,1.091667890548706,0.5031418800354004,0.9773823618888856,0.9773823618888856,0.0,85.67939758300781,97.0,54845.640625,0.0,805.153564453125,1.0,279.4373474121094,283.5915222167969,300.1988830566406,303.72039794921875,293.1499938964844,293.1499938964844,279.1499938964844,33339.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555788159370422,1.0,0.0,0.0,3.157866239547729,3.157883644104004,6.653968966929824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.1376953125,0.0,969.5162353515624,1895.4371337890625,0.0,2073.907470703125,0.7794539332389832,1.0,0.0,3.0,1.0,0.0
17667540,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.926050305366516,0.3978783786296844,0.3595068752765655,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8815762996673584,0.3473786413669586,0.3300242722034454,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7795186638832092,0.2374630123376846,0.1675625592470169,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8195042014122009,0.2760857045650482,0.2632513344287872,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6438732147216797,0.1327359825372696,0.6078423261642456,284.88946533203125,284.95001220703125,302.64630126953125,297.2590026855469,299.81219482421875,297.26153564453125,284.8949584960937,1.0,0.408063679933548,1.0,1.0,0.720241904258728,1.0,-2.074397087097168,0.979919970035553,1.0944771766662598,0.5042144060134888,0.8682978749275208,0.8682978749275208,0.0,89.40036010742188,100.0,55535.6015625,0.0,822.5748901367188,1.0,279.1620788574219,283.4472351074219,300.281982421875,303.9286804199219,293.1499938964844,293.1499938964844,279.45001220703125,38088.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638963460922241,1.0,0.0,0.0,3.09366774559021,3.0936853885650635,6.386172799466294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.9873046875,0.0,947.6547241210938,1895.4371337890625,0.0,2146.833740234375,0.7693909406661987,1.0,0.0,3.0,1.0,0.0
17667600,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.926050305366516,0.3978783786296844,0.3595068752765655,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8815762996673584,0.3473786413669586,0.3300242722034454,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7795186638832092,0.2374630123376846,0.1675625592470169,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8195042014122009,0.2760857045650482,0.2632513344287872,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6438732147216797,0.1327359825372696,0.6078423261642456,284.88946533203125,284.95001220703125,302.64630126953125,297.2590026855469,299.81219482421875,297.26153564453125,284.8949584960937,1.0,0.408063679933548,1.0,1.0,0.720241904258728,1.0,-2.074397087097168,0.979919970035553,1.0944771766662598,0.5042144060134888,0.8682978749275208,0.8682978749275208,0.0,89.40036010742188,100.0,55535.6015625,0.0,822.5748901367188,1.0,279.1620788574219,283.4472351074219,300.281982421875,303.9286804199219,293.1499938964844,293.1499938964844,279.45001220703125,38088.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638963460922241,1.0,0.0,0.0,3.09366774559021,3.0936853885650635,6.386172799466294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.9873046875,0.0,947.6547241210938,1895.4371337890625,0.0,2146.833740234375,0.7693909406661987,1.0,0.0,3.0,1.0,0.0
17667660,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9159011244773864,0.3970019519329071,0.3584823310375213,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8763119578361511,0.3503043055534363,0.332678347826004,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7739701867103577,0.2386361360549926,0.1683340966701507,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8139915466308594,0.2773669958114624,0.2643983364105224,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6388785243034363,0.1329032629728317,0.6086987853050232,285.032958984375,284.95001220703125,302.7113952636719,297.2943725585937,299.84442138671875,297.2648620605469,285.0302429199219,1.0,0.4115501940250397,1.0,1.0,0.7210168242454529,1.0,-2.0796823501586914,0.9822384119033812,1.09744393825531,0.5053424835205078,0.991361439228058,0.991361439228058,0.0,92.76809692382812,103.0,55332.30078125,0.0,839.197509765625,1.0,279.4378662109375,283.5805358886719,300.2733459472656,303.8277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33409.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561326026916504,1.0,0.0,0.0,3.19449234008789,3.194509983062744,6.809214596614765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.4619140625,0.0,1000.5386352539062,1895.4371337890625,0.0,2078.73779296875,0.7877914905548096,1.0,0.0,3.0,1.0,0.0
17667720,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9159011244773864,0.3970019519329071,0.3584823310375213,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8763119578361511,0.3503043055534363,0.332678347826004,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7739701867103577,0.2386361360549926,0.1683340966701507,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8139915466308594,0.2773669958114624,0.2643983364105224,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6388785243034363,0.1329032629728317,0.6086987853050232,285.032958984375,284.95001220703125,302.7113952636719,297.2943725585937,299.84442138671875,297.2648620605469,285.0302429199219,1.0,0.4115501940250397,1.0,1.0,0.7210168242454529,1.0,-2.0796823501586914,0.9822384119033812,1.09744393825531,0.5053424835205078,0.991361439228058,0.991361439228058,0.0,92.76809692382812,103.0,55332.30078125,0.0,839.197509765625,1.0,279.4378662109375,283.5805358886719,300.2733459472656,303.8277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33409.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561326026916504,1.0,0.0,0.0,3.19449234008789,3.194509983062744,6.809214596614765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.4619140625,0.0,1000.5386352539062,1895.4371337890625,0.0,2078.73779296875,0.7877914905548096,1.0,0.0,3.0,1.0,0.0
17667780,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9065167903900146,0.3951049149036407,0.3572613298892975,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8714020252227783,0.3526332378387451,0.3352330029010772,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7687822580337524,0.2393436729907989,0.169063314795494,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8086551427841187,0.2781900763511657,0.2654937207698822,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6343069076538086,0.1328812539577484,0.6096782684326172,284.8842163085937,284.95001220703125,302.77423095703125,297.3276062011719,299.87188720703125,297.26141357421875,284.8893737792969,1.0,0.41493821144104,1.0,1.0,0.7217917442321777,1.0,-2.084656238555908,0.9843816757202148,1.1002745628356934,0.5064746737480164,0.8776630759239197,0.8776630759239197,0.0,96.11910247802734,106.0,56053.31640625,0.0,855.55615234375,1.0,279.16162109375,283.4296569824219,300.3515014648437,304.032958984375,293.1499938964844,293.1499938964844,279.45001220703125,38027.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764593243598938,1.0,0.0,0.0,3.1350998878479004,3.135117769241333,6.55837254726066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.7421875,0.0,980.9810791015624,1895.4371337890625,0.0,2152.97998046875,0.7784846425056458,1.0,0.0,3.0,1.0,0.0
17667840,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9065167903900146,0.3951049149036407,0.3572613298892975,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8714020252227783,0.3526332378387451,0.3352330029010772,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7687822580337524,0.2393436729907989,0.169063314795494,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8086551427841187,0.2781900763511657,0.2654937207698822,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6343069076538086,0.1328812539577484,0.6096782684326172,284.8842163085937,284.95001220703125,302.77423095703125,297.3276062011719,299.87188720703125,297.26141357421875,284.8893737792969,1.0,0.41493821144104,1.0,1.0,0.7217917442321777,1.0,-2.084656238555908,0.9843816757202148,1.1002745628356934,0.5064746737480164,0.8776630759239197,0.8776630759239197,0.0,96.11910247802734,106.0,56053.31640625,0.0,855.55615234375,1.0,279.16162109375,283.4296569824219,300.3515014648437,304.032958984375,293.1499938964844,293.1499938964844,279.45001220703125,38027.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764593243598938,1.0,0.0,0.0,3.1350998878479004,3.135117769241333,6.55837254726066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.7421875,0.0,980.9810791015624,1895.4371337890625,0.0,2152.97998046875,0.7784846425056458,1.0,0.0,3.0,1.0,0.0
17667900,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9020564556121826,0.394533634185791,0.3565305471420288,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8688960671424866,0.3539772927761078,0.336394727230072,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7661348581314087,0.239837110042572,0.1693546772003173,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8058393597602844,0.278734028339386,0.2659380435943603,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6319668889045715,0.1329153329133987,0.6098408102989197,285.0172119140625,284.95001220703125,302.8046875,297.3433532714844,299.8861694335937,297.2615661621094,285.0279541015625,1.0,0.4165401458740234,1.0,1.0,0.7221791744232178,1.0,-2.086249828338623,0.9850216507911682,1.1012282371520996,0.5067451596260071,0.9643242955207824,0.9643242955207824,0.0,97.81330871582033,106.0,55537.31640625,0.0,863.0197143554688,1.0,279.3885803222656,283.57342529296875,300.3143310546875,303.84869384765625,293.1499938964844,293.1499938964844,279.45001220703125,34954.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588433623313904,1.0,0.0,0.0,3.1614999771118164,3.16151762008667,6.669291678917943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.57421875,0.0,982.988037109375,1895.4371337890625,0.0,2102.435302734375,0.7832070589065552,1.0,0.0,3.0,1.0,0.0
17667960,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8988661766052246,0.3942866623401642,0.3562732934951782,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8673638701438904,0.3555373251438141,0.3378490507602691,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7643959522247314,0.2405172139406204,0.1698233187198639,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8039059042930603,0.2794665396213531,0.266620010137558,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6303072571754456,0.1330655217170715,0.6105660796165466,285.03369140625,284.95001220703125,302.8344421386719,297.35845947265625,299.901611328125,297.26446533203125,285.0315246582031,1.0,0.41818967461586,1.0,1.0,0.722585141658783,1.0,-2.0899386405944824,0.9866958856582642,1.1032426357269287,0.5075955390930176,1.0,1.0,0.0,99.25635528564452,109.0,55792.16796875,0.0,871.51416015625,1.0,279.4381408691406,283.5708923339844,300.3381042480469,303.9237060546875,293.1499938964844,293.1499938964844,279.1499938964844,33560.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569568753242493,1.0,0.0,0.0,3.228250741958618,3.228268623352051,6.95389019256254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.796875,0.0,1030.3011474609375,1895.4371337890625,0.0,2085.934814453125,0.7955946922302246,1.0,0.0,3.0,1.0,0.0
17668020,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8913574814796448,0.3924582302570343,0.3551095724105835,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8634159564971924,0.3578359484672546,0.3403753042221069,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7601427435874939,0.2412264198064804,0.1705514788627624,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7992185950279236,0.2802878320217132,0.2677102982997894,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6264805197715759,0.1330585330724716,0.611592710018158,284.8832397460937,284.95001220703125,302.8916015625,297.38653564453125,299.9262390136719,297.26080322265625,284.887451171875,1.0,0.4214184582233429,1.0,1.0,0.7233971357345581,1.0,-2.094996690750122,0.988869607448578,1.10612690448761,0.5087358951568604,0.8876894116401672,0.8876894116401672,0.0,102.45419311523438,112.0,56539.6171875,0.0,887.5540161132812,1.0,279.1619567871094,283.416015625,300.41021728515625,304.1240234375,293.1499938964844,293.1499938964844,279.45001220703125,37899.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654185891151428,1.0,0.0,0.0,3.173511266708374,3.173529624938965,6.720064220644417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.0380859375,0.0,1012.1583862304688,1895.4371337890625,0.0,2160.264892578125,0.7869178056716919,1.0,0.0,3.0,1.0,0.0
