time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8913574814796448,0.3924582302570343,0.3551095724105835,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8634159564971924,0.3578359484672546,0.3403753042221069,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7601427435874939,0.2412264198064804,0.1705514788627624,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7992185950279236,0.2802878320217132,0.2677102982997894,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6264805197715759,0.1330585330724716,0.611592710018158,284.8832397460937,284.95001220703125,302.8916015625,297.38653564453125,299.9262390136719,297.26080322265625,284.887451171875,1.0,0.4214184582233429,1.0,1.0,0.7233971357345581,1.0,-2.094996690750122,0.988869607448578,1.10612690448761,0.5087358951568604,0.8876894116401672,0.8876894116401672,0.0,102.45419311523438,112.0,56539.6171875,0.0,887.5540161132812,1.0,279.1619567871094,283.416015625,300.41021728515625,304.1240234375,293.1499938964844,293.1499938964844,279.45001220703125,37899.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654185891151428,1.0,0.0,0.0,3.173511266708374,3.173529624938965,6.720064220644417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.0380859375,0.0,1012.1583862304688,1895.4371337890625,0.0,2160.264892578125,0.7869178056716919,1.0,0.0,3.0,1.0,0.0
17668140,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8846936225891113,0.3916983604431152,0.3541685342788696,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8600812554359436,0.3607107698917389,0.3429554104804992,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.75645911693573,0.2424021065235138,0.171307772397995,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7950915098190308,0.281563252210617,0.2688284814357757,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6229917407035828,0.1332526504993438,0.6125045418739319,285.03668212890625,284.95001220703125,302.94537353515625,297.4114990234375,299.9527893066406,297.2636413574219,285.0352783203125,1.0,0.4245540201663971,1.0,1.0,0.7242090702056885,1.0,-2.100306749343872,0.991194188594818,1.1091125011444092,0.5098528265953064,1.0,1.0,0.0,105.49588775634766,115.0,56195.33203125,0.0,903.3478393554688,1.0,279.4384155273437,283.5644836425781,300.3918762207031,304.0061340332031,293.1499938964844,293.1499938964844,279.1499938964844,33880.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579531669616699,1.0,0.0,0.0,3.255855321884156,3.255873680114746,7.073323331496795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.21484375,0.0,1056.3963623046875,1895.4371337890625,0.0,2094.6435546875,0.801971971988678,1.0,0.0,3.0,1.0,0.0
17668200,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8846936225891113,0.3916983604431152,0.3541685342788696,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8600812554359436,0.3607107698917389,0.3429554104804992,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.75645911693573,0.2424021065235138,0.171307772397995,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7950915098190308,0.281563252210617,0.2688284814357757,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6229917407035828,0.1332526504993438,0.6125045418739319,285.03668212890625,284.95001220703125,302.94537353515625,297.4114990234375,299.9527893066406,297.2636413574219,285.0352783203125,1.0,0.4245540201663971,1.0,1.0,0.7242090702056885,1.0,-2.100306749343872,0.991194188594818,1.1091125011444092,0.5098528265953064,1.0,1.0,0.0,105.49588775634766,115.0,56195.33203125,0.0,903.3478393554688,1.0,279.4384155273437,283.5644836425781,300.3918762207031,304.0061340332031,293.1499938964844,293.1499938964844,279.1499938964844,33880.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579531669616699,1.0,0.0,0.0,3.255855321884156,3.255873680114746,7.073323331496795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.21484375,0.0,1056.3963623046875,1895.4371337890625,0.0,2094.6435546875,0.801971971988678,1.0,0.0,3.0,1.0,0.0
17668260,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8780468702316284,0.38995161652565,0.3530810177326202,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8567596673965454,0.3629797399044037,0.3454592227935791,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7528424263000488,0.2431202828884124,0.1720436811447143,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7910134196281433,0.2823916375637054,0.2699270844459533,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6195712685585022,0.1332614868879318,0.6135948300361633,284.8831787109375,284.95001220703125,302.995361328125,297.4330749511719,299.9739074707031,297.2598571777344,284.886962890625,1.0,0.4277024865150451,1.0,1.0,0.7250774502754211,1.0,-2.105525016784668,0.9934306740760804,1.1120944023132324,0.5110118985176086,0.896724283695221,0.896724283695221,0.0,108.6219711303711,118.0,56974.015625,0.0,919.429443359375,1.0,279.1615295410156,283.4045715332031,300.4574279785156,304.2010803222656,293.1499938964844,293.1499938964844,279.45001220703125,37795.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664657235145569,1.0,0.0,0.0,3.206416368484497,3.206434726715088,6.860142320874729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.099609375,0.0,1039.463134765625,1895.4371337890625,0.0,2169.518798828125,0.7941316366195679,1.0,0.0,3.0,1.0,0.0
17668320,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8780468702316284,0.38995161652565,0.3530810177326202,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8567596673965454,0.3629797399044037,0.3454592227935791,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7528424263000488,0.2431202828884124,0.1720436811447143,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7910134196281433,0.2823916375637054,0.2699270844459533,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6195712685585022,0.1332614868879318,0.6135948300361633,284.8831787109375,284.95001220703125,302.995361328125,297.4330749511719,299.9739074707031,297.2598571777344,284.886962890625,1.0,0.4277024865150451,1.0,1.0,0.7250774502754211,1.0,-2.105525016784668,0.9934306740760804,1.1120944023132324,0.5110118985176086,0.896724283695221,0.896724283695221,0.0,108.6219711303711,118.0,56974.015625,0.0,919.429443359375,1.0,279.1615295410156,283.4045715332031,300.4574279785156,304.2010803222656,293.1499938964844,293.1499938964844,279.45001220703125,37795.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664657235145569,1.0,0.0,0.0,3.206416368484497,3.206434726715088,6.860142320874729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.099609375,0.0,1039.463134765625,1895.4371337890625,0.0,2169.518798828125,0.7941316366195679,1.0,0.0,3.0,1.0,0.0
17668380,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.872048020362854,0.3892330229282379,0.3521713316440582,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8538594841957092,0.3658067584037781,0.3479875028133392,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7496182322502136,0.2442886084318161,0.172791302204132,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.787330687046051,0.2836575806140899,0.2710317969322204,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6163114905357361,0.1334593147039413,0.6145169138908386,285.04168701171875,284.95001220703125,303.04119873046875,297.4508972167969,299.9964904785156,297.2623596191406,285.0411071777344,1.0,0.4307703077793121,1.0,1.0,0.7259458303451538,1.0,-2.1107964515686035,0.9957191348075868,1.115077257156372,0.5120885372161865,1.0,1.0,0.0,111.63502502441406,121.0,56545.27734375,0.0,935.2342529296876,1.0,279.4387512207031,283.5609130859375,300.43194580078125,304.0716857910156,293.1499938964844,293.1499938964844,279.1499938964844,34200.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591620683670044,1.0,0.0,0.0,3.278263568878174,3.2782819271087646,7.171021820795431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.80859375,0.0,1078.29345703125,1895.4371337890625,0.0,2105.227294921875,0.8072612881660461,1.0,0.0,3.0,1.0,0.0
17668440,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.872048020362854,0.3892330229282379,0.3521713316440582,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8538594841957092,0.3658067584037781,0.3479875028133392,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7496182322502136,0.2442886084318161,0.172791302204132,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.787330687046051,0.2836575806140899,0.2710317969322204,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6163114905357361,0.1334593147039413,0.6145169138908386,285.04168701171875,284.95001220703125,303.04119873046875,297.4508972167969,299.9964904785156,297.2623596191406,285.0411071777344,1.0,0.4307703077793121,1.0,1.0,0.7259458303451538,1.0,-2.1107964515686035,0.9957191348075868,1.115077257156372,0.5120885372161865,1.0,1.0,0.0,111.63502502441406,121.0,56545.27734375,0.0,935.2342529296876,1.0,279.4387512207031,283.5609130859375,300.43194580078125,304.0716857910156,293.1499938964844,293.1499938964844,279.1499938964844,34200.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591620683670044,1.0,0.0,0.0,3.278263568878174,3.2782819271087646,7.171021820795431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.80859375,0.0,1078.29345703125,1895.4371337890625,0.0,2105.227294921875,0.8072612881660461,1.0,0.0,3.0,1.0,0.0
17668500,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8695101737976074,0.3886081874370575,0.35190549492836,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8527795076370239,0.3670724928379059,0.3493880927562713,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7483685612678528,0.2447729557752609,0.1732570827007293,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7858723402023315,0.2841971218585968,0.2717113494873047,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.6149746775627136,0.133539542555809,0.6153727173805237,284.9149475097656,284.95001220703125,303.0624389648437,297.45831298828125,300.0062561035156,297.26220703125,284.9004821777344,1.0,0.4323556125164032,1.0,1.0,0.7263799905776978,1.0,-2.114564895629883,0.9974167346954346,1.1171481609344482,0.5129836797714233,0.9468504786491394,0.9468504786491394,0.0,113.05661010742188,121.0,57492.92578125,0.0,943.9385375976562,1.0,279.2072448730469,283.4042053222656,300.4916687011719,304.3005676269531,293.1499938964844,293.1499938964844,279.1499938964844,35351.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653021812438965,1.0,0.0,0.0,3.289987325668335,3.290006160736084,7.222403723972093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.673828125,0.0,1096.4959716796875,1895.4371337890625,0.0,2159.2373046875,0.8101797699928284,1.0,0.0,3.0,1.0,0.0
17668560,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8661145567893982,0.3875666260719299,0.3511616885662079,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8509852886199951,0.3680384457111358,0.3504634499549866,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.746471643447876,0.2450137585401535,0.1735348403453827,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7837209105491638,0.2844915091991424,0.2721389532089233,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6130787134170532,0.1334812045097351,0.6156640648841858,284.8831481933594,284.95001220703125,303.0824890136719,297.46466064453125,300.0133972167969,297.25848388671875,284.8867492675781,1.0,0.4338679313659668,1.0,1.0,0.7268332242965698,1.0,-2.116162776947021,0.9980276823043824,1.1181349754333496,0.5132729411125183,0.90455561876297,0.90455561876297,0.0,114.7255630493164,124.0,57348.73046875,0.0,951.4796752929688,1.0,279.1609191894531,283.3942565917969,300.4902038574219,304.2608642578125,293.1499938964844,293.1499938964844,278.8500061035156,37714.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677698135375977,1.0,0.0,0.0,3.2346811294555664,3.2346997261047363,6.981620686019596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.1533203125,0.0,1063.3934326171875,1895.4371337890625,0.0,2181.06005859375,0.8002996444702148,1.0,0.0,3.0,1.0,0.0
17668620,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8592415452003479,0.3856807649135589,0.3494965434074402,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8472093939781189,0.3699794709682464,0.3523841202259063,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7424958944320679,0.2454949617385864,0.1739470362663269,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.779208242893219,0.2850638329982757,0.2727875709533691,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.608881950378418,0.1332978159189224,0.6155003309249878,284.8809509277344,284.95001220703125,303.118896484375,297.4740295410156,300.0263671875,297.2518615722656,284.8893737792969,1.0,0.436728835105896,1.0,1.0,0.7277396321296692,1.0,-2.117547035217285,0.9983646869659424,1.1191823482513428,0.5132905840873718,0.8330786228179932,0.8330786228179932,0.0,118.13050842285156,112.0,57335.953125,0.0,965.0880737304688,1.0,278.8633117675781,283.3929443359375,300.4819030761719,304.26300048828125,293.1499938964844,293.1499938964844,279.1499938964844,40767.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771729588508606,1.0,0.0,0.0,3.021535634994507,3.0215532779693604,6.091844397815294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.3310546875,0.0,907.5119018554688,1895.4371337890625,0.0,2216.212890625,0.7572701573371887,1.0,0.0,3.0,1.0,0.0
17668680,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8592415452003479,0.3856807649135589,0.3494965434074402,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8472093939781189,0.3699794709682464,0.3523841202259063,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7424958944320679,0.2454949617385864,0.1739470362663269,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.779208242893219,0.2850638329982757,0.2727875709533691,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.608881950378418,0.1332978159189224,0.6155003309249878,284.8809509277344,284.95001220703125,303.118896484375,297.4740295410156,300.0263671875,297.2518615722656,284.8893737792969,1.0,0.436728835105896,1.0,1.0,0.7277396321296692,1.0,-2.117547035217285,0.9983646869659424,1.1191823482513428,0.5132905840873718,0.8330786228179932,0.8330786228179932,0.0,118.13050842285156,112.0,57335.953125,0.0,965.0880737304688,1.0,278.8633117675781,283.3929443359375,300.4819030761719,304.26300048828125,293.1499938964844,293.1499938964844,279.1499938964844,40767.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771729588508606,1.0,0.0,0.0,3.021535634994507,3.0215532779693604,6.091844397815294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.3310546875,0.0,907.5119018554688,1895.4371337890625,0.0,2216.212890625,0.7572701573371887,1.0,0.0,3.0,1.0,0.0
17668740,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8630678653717041,0.3853330314159393,0.3487840890884399,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8533363342285156,0.3729091584682464,0.3548102676868438,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7470715641975403,0.246808111667633,0.1746377646923065,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7843310832977295,0.2864583730697632,0.2737985849380493,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6122443675994873,0.1335570216178894,0.6155745983123779,285.0142822265625,284.95001220703125,303.1499938964844,297.4786682128906,300.0430908203125,297.2567443847656,285.0117492675781,1.0,0.4347641468048095,1.0,1.0,0.7286459803581238,1.0,-2.121735095977783,1.0001068115234375,1.1216282844543457,0.514051616191864,0.941273868083954,0.941273868083954,0.0,115.5278549194336,100.0,57049.10546875,0.0,959.7360229492188,1.0,279.13671875,283.51422119140625,300.4505310058594,304.1244812011719,293.1499938964844,293.1499938964844,278.8500061035156,34127.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623637914657593,1.0,0.0,0.0,3.116339683532715,3.116356611251831,6.480117349383363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.3486328125,0.0,940.7035522460938,1895.4371337890625,0.0,2133.337890625,0.7708333730697632,1.0,0.0,3.0,1.0,0.0
17668800,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8630678653717041,0.3853330314159393,0.3487840890884399,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8533363342285156,0.3729091584682464,0.3548102676868438,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7470715641975403,0.246808111667633,0.1746377646923065,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7843310832977295,0.2864583730697632,0.2737985849380493,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6122443675994873,0.1335570216178894,0.6155745983123779,285.0142822265625,284.95001220703125,303.1499938964844,297.4786682128906,300.0430908203125,297.2567443847656,285.0117492675781,1.0,0.4347641468048095,1.0,1.0,0.7286459803581238,1.0,-2.121735095977783,1.0001068115234375,1.1216282844543457,0.514051616191864,0.941273868083954,0.941273868083954,0.0,115.5278549194336,100.0,57049.10546875,0.0,959.7360229492188,1.0,279.13671875,283.51422119140625,300.4505310058594,304.1244812011719,293.1499938964844,293.1499938964844,278.8500061035156,34127.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623637914657593,1.0,0.0,0.0,3.116339683532715,3.116356611251831,6.480117349383363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.3486328125,0.0,940.7035522460938,1895.4371337890625,0.0,2133.337890625,0.7708333730697632,1.0,0.0,3.0,1.0,0.0
17668860,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8678960204124451,0.3818648755550384,0.3462172746658325,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.860553503036499,0.3729663491249084,0.3553780615329742,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7520168423652649,0.2454400062561035,0.174025684595108,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7900887727737427,0.2851434350013733,0.2730350792407989,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6144613027572632,0.131229743361473,0.6072829365730286,284.88836669921875,284.95001220703125,303.17742919921875,297.4800109863281,300.0420837402344,297.2341003417969,284.8942565917969,1.0,0.4293237328529358,1.0,1.0,0.7294934988021851,1.0,-2.10774302482605,0.992789387702942,1.1149535179138184,0.50999516248703,0.8354784846305847,0.8354784846305847,0.0,111.09100341796876,88.0,56986.82421875,0.0,930.37255859375,1.0,278.8629150390625,283.39971923828125,300.4947204589844,304.2579345703125,293.1499938964844,293.1499938964844,279.1499938964844,39345.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769149661064148,1.0,0.0,0.0,2.9981818199157715,2.998198747634888,5.998038545840245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.79296875,0.0,880.8052978515625,1895.4371337890625,0.0,2193.290771484375,0.749709963798523,1.0,0.0,3.0,1.0,0.0
17668920,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8678960204124451,0.3818648755550384,0.3462172746658325,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.860553503036499,0.3729663491249084,0.3553780615329742,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7520168423652649,0.2454400062561035,0.174025684595108,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7900887727737427,0.2851434350013733,0.2730350792407989,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6144613027572632,0.131229743361473,0.6072829365730286,284.88836669921875,284.95001220703125,303.17742919921875,297.4800109863281,300.0420837402344,297.2341003417969,284.8942565917969,1.0,0.4293237328529358,1.0,1.0,0.7294934988021851,1.0,-2.10774302482605,0.992789387702942,1.1149535179138184,0.50999516248703,0.8354784846305847,0.8354784846305847,0.0,111.09100341796876,88.0,56986.82421875,0.0,930.37255859375,1.0,278.8629150390625,283.39971923828125,300.4947204589844,304.2579345703125,293.1499938964844,293.1499938964844,279.1499938964844,39345.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769149661064148,1.0,0.0,0.0,2.9981818199157715,2.998198747634888,5.998038545840245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.79296875,0.0,880.8052978515625,1895.4371337890625,0.0,2193.290771484375,0.749709963798523,1.0,0.0,3.0,1.0,0.0
17668980,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8795223832130432,0.3803572654724121,0.3441504240036011,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.874338686466217,0.3744663596153259,0.3561430871486664,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7626175284385681,0.2454697340726852,0.1735803037881851,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8018866777420044,0.2851601839065552,0.2724304497241974,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6207587718963623,0.1298906058073043,0.5986928343772888,284.9935302734375,284.95001220703125,303.20318603515625,297.47979736328125,300.0498046875,297.2289733886719,284.9908752441406,1.0,0.4215737283229828,1.0,1.0,0.7303410172462463,1.0,-2.094592809677124,0.9859666228294371,1.108626127243042,0.5059053897857666,0.921521008014679,0.921521008014679,0.0,103.59695434570312,76.0,56277.80859375,0.0,891.2510986328125,1.0,279.1356506347656,283.5058288574219,300.4525451660156,304.08917236328125,293.1499938964844,293.1499938964844,278.8500061035156,34355.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601181268692017,1.0,0.0,0.0,3.078672170639038,3.078688859939575,6.324412424874026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.7490234375,0.0,912.099853515625,1895.4371337890625,0.0,2113.60888671875,0.7624694108963013,1.0,0.0,3.0,1.0,0.0
17669040,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8795223832130432,0.3803572654724121,0.3441504240036011,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.874338686466217,0.3744663596153259,0.3561430871486664,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7626175284385681,0.2454697340726852,0.1735803037881851,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8018866777420044,0.2851601839065552,0.2724304497241974,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6207587718963623,0.1298906058073043,0.5986928343772888,284.9935302734375,284.95001220703125,303.20318603515625,297.47979736328125,300.0498046875,297.2289733886719,284.9908752441406,1.0,0.4215737283229828,1.0,1.0,0.7303410172462463,1.0,-2.094592809677124,0.9859666228294371,1.108626127243042,0.5059053897857666,0.921521008014679,0.921521008014679,0.0,103.59695434570312,76.0,56277.80859375,0.0,891.2510986328125,1.0,279.1356506347656,283.5058288574219,300.4525451660156,304.08917236328125,293.1499938964844,293.1499938964844,278.8500061035156,34355.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601181268692017,1.0,0.0,0.0,3.078672170639038,3.078688859939575,6.324412424874026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.7490234375,0.0,912.099853515625,1895.4371337890625,0.0,2113.60888671875,0.7624694108963013,1.0,0.0,3.0,1.0,0.0
17669100,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8881024718284607,0.3794238269329071,0.3433316946029663,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8840481042861938,0.375174880027771,0.3567412793636322,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7704392075538635,0.2455279380083084,0.1735384315252304,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8102173805236816,0.285209059715271,0.272365391254425,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.62578946352005,0.129387617111206,0.5955495238304138,284.8721923828125,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2262878417969,284.862060546875,1.0,0.4172516167163849,1.0,1.0,0.7307648062705994,1.0,-2.0904252529144287,0.983740508556366,1.106684684753418,0.5045784711837769,0.8378788232803345,0.8378788232803345,0.0,99.000244140625,76.0,56722.328125,0.0,871.0374755859375,1.0,278.9126892089844,283.3712463378906,300.50128173828125,304.280517578125,293.1499938964844,293.1499938964844,278.8500061035156,37391.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649765014648438,1.0,0.0,0.0,3.048290729522705,3.0483078956604004,6.200205575623841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.6171875,0.0,907.3218383789062,1895.4371337890625,0.0,2156.361572265625,0.7569056749343872,1.0,0.0,3.0,1.0,0.0
17669160,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.897496223449707,0.378379225730896,0.3422041833400726,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8947364687919617,0.375808984041214,0.3571419417858124,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.779139518737793,0.2455502450466156,0.1734039336442947,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8188937902450562,0.2852148711681366,0.2721717357635498,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6314278244972229,0.1289158761501312,0.5924161672592163,284.897705078125,284.95001220703125,303.2273254394531,297.4781494140625,300.0564270019531,297.2223815917969,284.90380859375,1.0,0.4126475751399994,1.0,1.0,0.7309514284133911,1.0,-2.085395097732544,0.9811723828315736,1.1042226552963257,0.503089964389801,0.8290243744850159,0.8290243744850159,0.0,94.23479461669922,64.0,56227.59375,0.0,849.5241088867188,1.0,278.8640441894531,283.4211120605469,300.48785400390625,304.197509765625,293.1499938964844,293.1499938964844,279.1499938964844,39242.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656431198120117,1.0,0.0,0.0,2.946094751358032,2.9461114406585693,5.791442845293204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.9306640625,0.0,841.1737670898438,1895.4371337890625,0.0,2162.248046875,0.7385208010673523,1.0,0.0,3.0,1.0,0.0
17669220,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.925219714641571,0.37762051820755,0.3408286571502685,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9248629212379456,0.3779902756214142,0.3585537672042846,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8028438091278076,0.2463957667350769,0.1735316962003708,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8415021300315857,0.2860127687454223,0.2723017930984497,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6476080417633057,0.1285155117511749,0.5879124402999878,285.0022277832031,284.95001220703125,303.25006103515625,297.4751892089844,300.068115234375,297.2255554199219,284.9986267089844,1.0,0.4030309021472931,1.0,1.0,0.7313247919082642,1.0,-2.080333709716797,0.9785444736480712,1.1017893552780151,0.5014538168907166,0.918834388256073,0.918834388256073,0.0,83.59687805175781,52.0,55778.09375,0.0,807.27880859375,1.0,279.1356506347656,283.5195617675781,300.448974609375,304.0491027832031,293.1499938964844,293.1499938964844,278.8500061035156,33940.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569682598114014,1.0,0.0,0.0,3.042912244796753,3.04292893409729,6.178345870466728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.6826171875,0.0,881.6041870117188,1895.4371337890625,0.0,2086.0341796875,0.7540798783302307,1.0,0.0,3.0,1.0,0.0
17669280,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.925219714641571,0.37762051820755,0.3408286571502685,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9248629212379456,0.3779902756214142,0.3585537672042846,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8028438091278076,0.2463957667350769,0.1735316962003708,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8415021300315857,0.2860127687454223,0.2723017930984497,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6476080417633057,0.1285155117511749,0.5879124402999878,285.0022277832031,284.95001220703125,303.25006103515625,297.4751892089844,300.068115234375,297.2255554199219,284.9986267089844,1.0,0.4030309021472931,1.0,1.0,0.7313247919082642,1.0,-2.080333709716797,0.9785444736480712,1.1017893552780151,0.5014538168907166,0.918834388256073,0.918834388256073,0.0,83.59687805175781,52.0,55778.09375,0.0,807.27880859375,1.0,279.1356506347656,283.5195617675781,300.448974609375,304.0491027832031,293.1499938964844,293.1499938964844,278.8500061035156,33940.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569682598114014,1.0,0.0,0.0,3.042912244796753,3.04292893409729,6.178345870466728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.6826171875,0.0,881.6041870117188,1895.4371337890625,0.0,2086.0341796875,0.7540798783302307,1.0,0.0,3.0,1.0,0.0
17669340,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9622237086296082,0.3760856389999389,0.3392695188522339,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9645736813545228,0.3796112835407257,0.3598286509513855,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8317528367042542,0.2469605058431625,0.1736889779567718,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8723183870315552,0.2865298390388489,0.2724719047546386,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6708406209945679,0.1281446069478988,0.5843513011932373,284.9016418457031,284.95001220703125,303.2714538574219,297.4710388183594,300.0757141113281,297.22216796875,284.90802001953125,1.0,0.3930005431175232,1.0,1.0,0.7316980957984924,1.0,-2.076111555099488,0.9763140678405762,1.0997973680496216,0.5001291632652283,0.8275561332702637,0.8275561332702637,0.0,72.58995819091797,55.0,55869.21484375,0.0,764.6482543945312,1.0,278.864013671875,283.4287414550781,300.48565673828125,304.1712951660156,293.1499938964844,293.1499938964844,279.1499938964844,38960.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635623216629028,1.0,0.0,0.0,2.922380447387696,2.9223968982696533,5.698582299373811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.578125,0.0,822.1419067382812,1895.4371337890625,0.0,2143.890380859375,0.7329455018043518,1.0,0.0,3.0,1.0,0.0
17669400,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9622237086296082,0.3760856389999389,0.3392695188522339,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9645736813545228,0.3796112835407257,0.3598286509513855,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8317528367042542,0.2469605058431625,0.1736889779567718,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8723183870315552,0.2865298390388489,0.2724719047546386,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6708406209945679,0.1281446069478988,0.5843513011932373,284.9016418457031,284.95001220703125,303.2714538574219,297.4710388183594,300.0757141113281,297.22216796875,284.90802001953125,1.0,0.3930005431175232,1.0,1.0,0.7316980957984924,1.0,-2.076111555099488,0.9763140678405762,1.0997973680496216,0.5001291632652283,0.8275561332702637,0.8275561332702637,0.0,72.58995819091797,55.0,55869.21484375,0.0,764.6482543945312,1.0,278.864013671875,283.4287414550781,300.48565673828125,304.1712951660156,293.1499938964844,293.1499938964844,279.1499938964844,38960.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635623216629028,1.0,0.0,0.0,2.922380447387696,2.9223968982696533,5.698582299373811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.578125,0.0,822.1419067382812,1895.4371337890625,0.0,2143.890380859375,0.7329455018043518,1.0,0.0,3.0,1.0,0.0
17669460,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.985399842262268,0.375598281621933,0.3383197784423828,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.989365816116333,0.3818770051002502,0.3615100085735321,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8535352349281311,0.2481059581041336,0.1741718351840973,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8967421650886536,0.2876087427139282,0.2730640470981598,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.689070999622345,0.1281143873929977,0.582503080368042,285.005859375,284.95001220703125,303.2916564941406,297.4657897949219,300.0870056152344,297.22637939453125,285.0022888183594,1.0,0.3877531886100769,1.0,1.0,0.7322010397911072,1.0,-2.07605504989624,0.9761269092559814,1.0999281406402588,0.4998254776000976,0.9195463061332704,0.9195463061332704,0.0,66.09502410888672,58.0,55568.16796875,0.0,741.6375732421875,1.0,279.1353759765625,283.5237121582031,300.44354248046875,304.0289001464844,293.1499938964844,293.1499938964844,278.8500061035156,33698.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556855082511902,1.0,0.0,0.0,3.028520345687866,3.028536558151245,6.12004043887282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.416015625,0.0,869.0540771484375,1895.4371337890625,0.0,2074.837646484375,0.7506242394447327,1.0,0.0,3.0,1.0,0.0
17669520,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.985399842262268,0.375598281621933,0.3383197784423828,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.989365816116333,0.3818770051002502,0.3615100085735321,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8535352349281311,0.2481059581041336,0.1741718351840973,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8967421650886536,0.2876087427139282,0.2730640470981598,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.689070999622345,0.1281143873929977,0.582503080368042,285.005859375,284.95001220703125,303.2916564941406,297.4657897949219,300.0870056152344,297.22637939453125,285.0022888183594,1.0,0.3877531886100769,1.0,1.0,0.7322010397911072,1.0,-2.07605504989624,0.9761269092559814,1.0999281406402588,0.4998254776000976,0.9195463061332704,0.9195463061332704,0.0,66.09502410888672,58.0,55568.16796875,0.0,741.6375732421875,1.0,279.1353759765625,283.5237121582031,300.44354248046875,304.0289001464844,293.1499938964844,293.1499938964844,278.8500061035156,33698.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556855082511902,1.0,0.0,0.0,3.028520345687866,3.028536558151245,6.12004043887282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.416015625,0.0,869.0540771484375,1895.4371337890625,0.0,2074.837646484375,0.7506242394447327,1.0,0.0,3.0,1.0,0.0
17669580,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.994795858860016,0.3741862773895263,0.3372066020965576,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.3835285305976867,0.3623039424419403,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8653912544250488,0.2488050460815429,0.1746859699487686,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9098330140113832,0.2882382571697235,0.2736976742744446,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6982695460319519,0.1279350221157074,0.5815010666847229,284.9031066894531,284.95001220703125,303.310791015625,297.45953369140625,300.0936279296875,297.22296142578125,284.9091796875,1.0,0.3853502571582794,1.0,1.0,0.7327039241790771,1.0,-2.07586669921875,0.9758435487747192,1.1000231504440308,0.4996025860309601,0.8290890455245972,0.8290890455245972,0.0,63.23772811889648,61.0,55786.3046875,0.0,731.3690795898438,1.0,278.8641357421875,283.427734375,300.47821044921875,304.1580810546875,293.1499938964844,293.1499938964844,279.1499938964844,38708.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630777955055237,1.0,0.0,0.0,2.919015645980835,2.919031858444214,5.685466817340057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.533203125,0.0,818.1992797851562,1895.4371337890625,0.0,2139.622314453125,0.7318892478942871,1.0,0.0,3.0,1.0,0.0
17669640,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.994795858860016,0.3741862773895263,0.3372066020965576,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.3835285305976867,0.3623039424419403,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8653912544250488,0.2488050460815429,0.1746859699487686,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9098330140113832,0.2882382571697235,0.2736976742744446,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6982695460319519,0.1279350221157074,0.5815010666847229,284.9031066894531,284.95001220703125,303.310791015625,297.45953369140625,300.0936279296875,297.22296142578125,284.9091796875,1.0,0.3853502571582794,1.0,1.0,0.7327039241790771,1.0,-2.07586669921875,0.9758435487747192,1.1000231504440308,0.4996025860309601,0.8290890455245972,0.8290890455245972,0.0,63.23772811889648,61.0,55786.3046875,0.0,731.3690795898438,1.0,278.8641357421875,283.427734375,300.47821044921875,304.1580810546875,293.1499938964844,293.1499938964844,279.1499938964844,38708.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630777955055237,1.0,0.0,0.0,2.919015645980835,2.919031858444214,5.685466817340057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.533203125,0.0,818.1992797851562,1895.4371337890625,0.0,2139.622314453125,0.7318892478942871,1.0,0.0,3.0,1.0,0.0
17669700,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9956542253494264,0.3738607764244079,0.336676150560379,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.3847543597221374,0.3610193729400635,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8672846555709839,0.249331533908844,0.1749510914087295,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9119314551353456,0.2887172698974609,0.2740154564380646,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6993309259414673,0.1279106885194778,0.5810630321502686,285.0095520019531,284.95001220703125,303.3199768066406,297.4560852050781,300.0986633300781,297.2248840332031,285.0168151855469,1.0,0.38477623462677,1.0,1.0,0.7329553961753845,1.0,-2.073847532272339,0.97475928068161,1.099088191986084,0.498911440372467,0.9009393453598022,0.9009393453598022,0.0,62.83003616333008,61.0,55303.5390625,0.0,728.2340087890625,1.0,279.082275390625,283.53936767578125,300.4261779785156,303.9621887207031,293.1499938964844,293.1499938964844,279.1499938964844,34925.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574557065963745,1.0,0.0,0.0,2.9585702419281006,2.9585862159729004,5.840594781147956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.173828125,0.0,824.2177734375,1895.4371337890625,0.0,2090.29345703125,0.7378193736076355,1.0,0.0,3.0,1.0,0.0
17669760,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.996250331401825,0.3736970722675323,0.3364964127540588,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.3862784504890442,0.3599567711353302,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8688370585441589,0.2499684542417526,0.1753688752651214,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9135981798171996,0.2893059551715851,0.274535208940506,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.700093150138855,0.1279585212469101,0.5811290740966797,285.0028076171875,284.95001220703125,303.3289794921875,297.45245361328125,300.10516357421875,297.22979736328125,284.99908447265625,1.0,0.3845965564250946,1.0,1.0,0.7332652807235718,1.0,-2.0735552310943604,0.974512815475464,1.099042534828186,0.4986747801303863,0.917377233505249,0.917377233505249,0.0,62.614864349365234,64.0,55436.03515625,0.0,727.2304077148438,1.0,279.1353759765625,283.5194091796875,300.4320373535156,304.0113220214844,293.1499938964844,293.1499938964844,278.8500061035156,33716.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556220293045044,1.0,0.0,0.0,3.024339437484741,3.024355888366699,6.103155101300217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.2392578125,0.0,865.975830078125,1895.4371337890625,0.0,2074.283935546875,0.7496805787086487,1.0,0.0,3.0,1.0,0.0
17669820,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.99458247423172,0.3723155260086059,0.3355105519294739,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.3886156976222992,0.3613296449184418,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8687413334846497,0.2506844997406006,0.1759798377752304,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.913203239440918,0.2899150848388672,0.2752667367458343,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6990203857421875,0.1278060674667358,0.5808276534080505,284.9047241210937,284.95001220703125,303.34637451171875,297.4446105957031,300.1133117675781,297.2307434082031,284.911376953125,1.0,0.3851644992828369,1.0,1.0,0.7338850498199463,1.0,-2.075269222259521,0.9751490354537964,1.1001203060150146,0.4988699555397033,0.8287725448608398,0.8287725448608398,0.0,62.92258834838867,67.0,55668.36328125,0.0,729.7584228515625,1.0,278.8642272949219,283.4284362792969,300.463134765625,304.1341247558594,293.1499938964844,293.1499938964844,279.1499938964844,38695.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629451751708984,1.0,0.0,0.0,2.912261247634888,2.9122774600982666,5.65918639949814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.4306640625,0.0,813.2440795898438,1895.4371337890625,0.0,2138.45458984375,0.7304658889770508,1.0,0.0,3.0,1.0,0.0
17669880,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.99458247423172,0.3723155260086059,0.3355105519294739,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.3886156976222992,0.3613296449184418,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8687413334846497,0.2506844997406006,0.1759798377752304,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.913203239440918,0.2899150848388672,0.2752667367458343,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6990203857421875,0.1278060674667358,0.5808276534080505,284.9047241210937,284.95001220703125,303.34637451171875,297.4446105957031,300.1133117675781,297.2307434082031,284.911376953125,1.0,0.3851644992828369,1.0,1.0,0.7338850498199463,1.0,-2.075269222259521,0.9751490354537964,1.1001203060150146,0.4988699555397033,0.8287725448608398,0.8287725448608398,0.0,62.92258834838867,67.0,55668.36328125,0.0,729.7584228515625,1.0,278.8642272949219,283.4284362792969,300.463134765625,304.1341247558594,293.1499938964844,293.1499938964844,279.1499938964844,38695.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629451751708984,1.0,0.0,0.0,2.912261247634888,2.9122774600982666,5.65918639949814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.4306640625,0.0,813.2440795898438,1895.4371337890625,0.0,2138.45458984375,0.7304658889770508,1.0,0.0,3.0,1.0,0.0
