time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9915672540664672,0.371924877166748,0.3349258005619049,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.3910194337368011,0.3649959862232208,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8670637607574463,0.2519181072711944,0.1767412722110748,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9108737707138062,0.2910089790821075,0.2761701345443725,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6965383291244507,0.1278705298900604,0.5808725357055664,285.010498046875,284.95001220703125,303.3630676269531,297.43609619140625,300.1231994628906,297.2348937988281,285.0069885253906,1.0,0.3867435455322265,1.0,1.0,0.734504759311676,1.0,-2.081019639968872,0.9777936935424804,1.1032259464263916,0.5001592040061951,0.9243782758712769,0.9243782758712769,0.0,63.78348922729492,70.0,55516.00390625,0.0,737.6611328125,1.0,279.13531494140625,283.5214233398437,300.4178466796875,303.99835205078125,293.1499938964844,293.1499938964844,278.8500061035156,33465.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558645009994507,1.0,0.0,0.0,3.027343273162842,3.0273597240448,6.115284918450925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.71484375,0.0,866.7077026367188,1895.4371337890625,0.0,2076.398681640625,0.7501475214958191,1.0,0.0,3.0,1.0,0.0
17670000,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9915672540664672,0.371924877166748,0.3349258005619049,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.3910194337368011,0.3649959862232208,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8670637607574463,0.2519181072711944,0.1767412722110748,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9108737707138062,0.2910089790821075,0.2761701345443725,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6965383291244507,0.1278705298900604,0.5808725357055664,285.010498046875,284.95001220703125,303.3630676269531,297.43609619140625,300.1231994628906,297.2348937988281,285.0069885253906,1.0,0.3867435455322265,1.0,1.0,0.734504759311676,1.0,-2.081019639968872,0.9777936935424804,1.1032259464263916,0.5001592040061951,0.9243782758712769,0.9243782758712769,0.0,63.78348922729492,70.0,55516.00390625,0.0,737.6611328125,1.0,279.13531494140625,283.5214233398437,300.4178466796875,303.99835205078125,293.1499938964844,293.1499938964844,278.8500061035156,33465.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558645009994507,1.0,0.0,0.0,3.027343273162842,3.0273597240448,6.115284918450925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.71484375,0.0,866.7077026367188,1895.4371337890625,0.0,2076.398681640625,0.7501475214958191,1.0,0.0,3.0,1.0,0.0
17670060,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9861670732498168,0.3706128001213074,0.3340550661087036,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.3922528922557831,0.370834469795227,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8631072044372559,0.2526882290840149,0.1774263828992843,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.905982494354248,0.2916269898414612,0.2769597172737121,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6921864151954651,0.127732902765274,0.5808715224266052,284.90606689453125,284.95001220703125,303.37921142578125,297.4270935058594,300.1268920898437,297.22784423828125,284.91241455078125,1.0,0.3890938460826874,1.0,1.0,0.735223114490509,1.0,-2.088757276535034,0.9813753366470336,1.1073819398880005,0.5020215511322021,0.8354685306549072,0.8354685306549072,0.0,65.26507568359375,73.0,55944.23046875,0.0,749.5062866210938,1.0,278.8640441894531,283.4197998046875,300.4502258300781,304.1368408203125,293.1499938964844,293.1499938964844,279.1499938964844,38366.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764126718044281,1.0,0.0,0.0,2.932175636291504,2.932192087173462,5.736847583648341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.5263671875,0.0,825.6980590820312,1895.4371337890625,0.0,2148.865234375,0.734397828578949,1.0,0.0,3.0,1.0,0.0
17670120,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9861670732498168,0.3706128001213074,0.3340550661087036,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.3922528922557831,0.370834469795227,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8631072044372559,0.2526882290840149,0.1774263828992843,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.905982494354248,0.2916269898414612,0.2769597172737121,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6921864151954651,0.127732902765274,0.5808715224266052,284.90606689453125,284.95001220703125,303.37921142578125,297.4270935058594,300.1268920898437,297.22784423828125,284.91241455078125,1.0,0.3890938460826874,1.0,1.0,0.735223114490509,1.0,-2.088757276535034,0.9813753366470336,1.1073819398880005,0.5020215511322021,0.8354685306549072,0.8354685306549072,0.0,65.26507568359375,73.0,55944.23046875,0.0,749.5062866210938,1.0,278.8640441894531,283.4197998046875,300.4502258300781,304.1368408203125,293.1499938964844,293.1499938964844,279.1499938964844,38366.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764126718044281,1.0,0.0,0.0,2.932175636291504,2.932192087173462,5.736847583648341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.5263671875,0.0,825.6980590820312,1895.4371337890625,0.0,2148.865234375,0.734397828578949,1.0,0.0,3.0,1.0,0.0
17670180,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9773002862930298,0.3702378571033478,0.3335458040237427,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9938183426856996,0.3938469588756561,0.3729337453842163,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.856102705001831,0.2539452910423279,0.1782507002353668,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8978642225265503,0.2926957607269287,0.2779031693935394,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6850761771202087,0.1277699023485183,0.5811130404472351,285.0104675292969,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2264099121094,285.0068359375,1.0,0.3917213380336761,1.0,1.0,0.735941469669342,1.0,-2.0930843353271484,0.9832689166069032,1.1098153591156006,0.5029266476631165,0.9308703541755676,0.9308703541755676,0.0,67.61210632324219,76.0,55750.83203125,0.0,761.57763671875,1.0,279.1355895996094,283.51275634765625,300.402099609375,303.99920654296875,293.1499938964844,293.1499938964844,278.8500061035156,33441.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576424479484558,1.0,0.0,0.0,3.046469449996948,3.0464859008789062,6.192798878146277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.515625,0.0,881.2320556640625,1895.4371337890625,0.0,2091.926513671875,0.7544113397598267,1.0,0.0,3.0,1.0,0.0
17670240,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9773002862930298,0.3702378571033478,0.3335458040237427,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9938183426856996,0.3938469588756561,0.3729337453842163,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.856102705001831,0.2539452910423279,0.1782507002353668,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8978642225265503,0.2926957607269287,0.2779031693935394,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6850761771202087,0.1277699023485183,0.5811130404472351,285.0104675292969,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2264099121094,285.0068359375,1.0,0.3917213380336761,1.0,1.0,0.735941469669342,1.0,-2.0930843353271484,0.9832689166069032,1.1098153591156006,0.5029266476631165,0.9308703541755676,0.9308703541755676,0.0,67.61210632324219,76.0,55750.83203125,0.0,761.57763671875,1.0,279.1355895996094,283.51275634765625,300.402099609375,303.99920654296875,293.1499938964844,293.1499938964844,278.8500061035156,33441.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576424479484558,1.0,0.0,0.0,3.046469449996948,3.0464859008789062,6.192798878146277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.515625,0.0,881.2320556640625,1895.4371337890625,0.0,2091.926513671875,0.7544113397598267,1.0,0.0,3.0,1.0,0.0
17670300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9724507927894592,0.3696865141391754,0.3333303332328796,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9904550313949584,0.3945392072200775,0.3737673759460449,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8525501489639282,0.2544019818305969,0.1786991357803344,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8937297463417053,0.2930571436882019,0.2784205079078674,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6814793348312378,0.1277245283126831,0.5814061164855957,284.8840026855469,284.95001220703125,303.4026794433594,297.412841796875,300.1354064941406,297.2242736816406,284.873046875,1.0,0.3931226134300232,1.0,1.0,0.7363006472587585,1.0,-2.0953369140625,0.9842543601989746,1.1110824346542358,0.5034273862838745,0.8484944701194763,0.8484944701194763,0.0,68.8874740600586,76.0,56401.1484375,0.0,768.0733642578125,1.0,278.9134216308594,283.36944580078125,300.44775390625,304.20147705078125,293.1499938964844,293.1499938964844,278.8500061035156,36377.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638465762138367,1.0,0.0,0.0,3.034445285797119,3.034462213516236,6.144010740172234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.591796875,0.0,890.2503662109375,1895.4371337890625,0.0,2146.3955078125,0.7529551386833191,1.0,0.0,3.0,1.0,0.0
17670360,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9660854339599608,0.3689230680465698,0.3327310681343078,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9859653115272522,0.3950989842414856,0.374365895986557,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8479759097099304,0.254719465970993,0.1789842396974563,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8884595632553101,0.2932681739330292,0.2787120938301086,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6769899129867554,0.1275919377803802,0.5812113881111145,284.9001159667969,284.95001220703125,303.4103698730469,297.4079284667969,300.13641357421875,297.2201232910156,284.906005859375,1.0,0.3944881558418274,1.0,1.0,0.7367204427719116,1.0,-2.0957961082458496,0.9843319058418274,1.111464023590088,0.5034064650535583,0.835667073726654,0.835667073726654,0.0,70.40186309814453,79.0,56068.9140625,0.0,773.8759155273438,1.0,278.8642578125,283.4071960449219,300.430419921875,304.1282958984375,293.1499938964844,293.1499938964844,279.1499938964844,38517.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658064365386963,1.0,0.0,0.0,2.946994066238404,2.9470105171203613,5.794978505946347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.158203125,0.0,837.4566650390625,1895.4371337890625,0.0,2163.691162109375,0.7377808094024658,1.0,0.0,3.0,1.0,0.0
17670420,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9555879831314088,0.3685888051986694,0.3322563767433166,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.978739619255066,0.3971181213855743,0.376140147447586,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8411784768104553,0.2560186088085174,0.1798384487628936,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8803877830505371,0.2943250238895416,0.2796460092067718,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6699405908584595,0.1276187002658844,0.5814259052276611,285.0091552734375,284.95001220703125,303.42559814453125,297.39801025390625,300.1444091796875,297.2226257324219,285.0057678222656,1.0,0.3973419666290283,1.0,1.0,0.7375600934028625,1.0,-2.0997579097747803,0.9860113263130188,1.1137465238571167,0.5041381120681763,0.9315263628959656,0.9315263628959656,0.0,73.09721374511719,82.0,55824.6875,0.0,786.964111328125,1.0,279.1357421875,283.50634765625,300.3805236816406,303.9823303222656,293.1499938964844,293.1499938964844,278.8500061035156,33548.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588738203048706,1.0,0.0,0.0,3.0549049377441406,3.0549216270446777,6.227141966519412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.263671875,0.0,888.42822265625,1895.4371337890625,0.0,2102.702392578125,0.7564226984977722,1.0,0.0,3.0,1.0,0.0
17670480,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9555879831314088,0.3685888051986694,0.3322563767433166,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.978739619255066,0.3971181213855743,0.376140147447586,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8411784768104553,0.2560186088085174,0.1798384487628936,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8803877830505371,0.2943250238895416,0.2796460092067718,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6699405908584595,0.1276187002658844,0.5814259052276611,285.0091552734375,284.95001220703125,303.42559814453125,297.39801025390625,300.1444091796875,297.2226257324219,285.0057678222656,1.0,0.3973419666290283,1.0,1.0,0.7375600934028625,1.0,-2.0997579097747803,0.9860113263130188,1.1137465238571167,0.5041381120681763,0.9315263628959656,0.9315263628959656,0.0,73.09721374511719,82.0,55824.6875,0.0,786.964111328125,1.0,279.1357421875,283.50634765625,300.3805236816406,303.9823303222656,293.1499938964844,293.1499938964844,278.8500061035156,33548.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588738203048706,1.0,0.0,0.0,3.0549049377441406,3.0549216270446777,6.227141966519412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.263671875,0.0,888.42822265625,1895.4371337890625,0.0,2102.702392578125,0.7564226984977722,1.0,0.0,3.0,1.0,0.0
17670540,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9438631534576416,0.3673498034477234,0.3315161466598511,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.970539093017578,0.3985217809677124,0.3777760863304138,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8341070413589478,0.2568578422069549,0.1806216388940811,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8719869256019592,0.2949087023735046,0.2804713845252991,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6627606749534607,0.1274530887603759,0.5815967321395874,284.8994445800781,284.95001220703125,303.4407958984375,297.3880310058594,300.1484375,297.2180480957031,284.9057006835937,1.0,0.4002781808376312,1.0,1.0,0.7383997440338135,1.0,-2.1029746532440186,0.9873018264770508,1.1156727075576782,0.5047482848167419,0.8366353511810303,0.8366353511810303,0.0,76.0499496459961,85.0,56147.75,0.0,800.3607788085938,1.0,278.8636779785156,283.40118408203125,300.4099426269531,304.11248779296875,293.1499938964844,293.1499938964844,279.1499938964844,38597.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668916583061218,1.0,0.0,0.0,2.954319953918457,2.954336643218994,5.823825972584018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.083984375,0.0,843.3413696289062,1895.4371337890625,0.0,2173.2861328125,0.7394463419914246,1.0,0.0,3.0,1.0,0.0
17670600,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9438631534576416,0.3673498034477234,0.3315161466598511,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.970539093017578,0.3985217809677124,0.3777760863304138,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8341070413589478,0.2568578422069549,0.1806216388940811,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8719869256019592,0.2949087023735046,0.2804713845252991,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6627606749534607,0.1274530887603759,0.5815967321395874,284.8994445800781,284.95001220703125,303.4407958984375,297.3880310058594,300.1484375,297.2180480957031,284.9057006835937,1.0,0.4002781808376312,1.0,1.0,0.7383997440338135,1.0,-2.1029746532440186,0.9873018264770508,1.1156727075576782,0.5047482848167419,0.8366353511810303,0.8366353511810303,0.0,76.0499496459961,85.0,56147.75,0.0,800.3607788085938,1.0,278.8636779785156,283.40118408203125,300.4099426269531,304.11248779296875,293.1499938964844,293.1499938964844,279.1499938964844,38597.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668916583061218,1.0,0.0,0.0,2.954319953918457,2.954336643218994,5.823825972584018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.083984375,0.0,843.3413696289062,1895.4371337890625,0.0,2173.2861328125,0.7394463419914246,1.0,0.0,3.0,1.0,0.0
17670660,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9334093332290648,0.3670858442783355,0.3311043679714203,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.96315735578537,0.4005967974662781,0.3796180188655853,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8282148838043213,0.2582312524318695,0.1815270632505417,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8648908138275146,0.2959833443164825,0.2814218997955322,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6566041111946106,0.1274966597557068,0.5818985104560852,285.0109558105469,284.95001220703125,303.4560852050781,297.3780822753906,300.1569519042969,297.2213439941406,285.00738525390625,1.0,0.4032428562641144,1.0,1.0,0.7391827702522278,1.0,-2.1072795391082764,0.9891713261604308,1.118108153343201,0.5056065917015076,0.9346856474876404,0.9346856474876404,0.0,78.86609649658203,88.0,55910.640625,0.0,814.280029296875,1.0,279.1360778808594,283.5019226074219,300.36016845703125,303.9670104980469,293.1499938964844,293.1499938964844,278.8500061035156,33531.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759886622428894,1.0,0.0,0.0,3.0632200241088867,3.063236713409424,6.26108715096052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.326171875,0.0,894.7914428710938,1895.4371337890625,0.0,2111.57861328125,0.7582343816757202,1.0,0.0,3.0,1.0,0.0
17670720,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9334093332290648,0.3670858442783355,0.3311043679714203,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.96315735578537,0.4005967974662781,0.3796180188655853,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8282148838043213,0.2582312524318695,0.1815270632505417,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8648908138275146,0.2959833443164825,0.2814218997955322,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6566041111946106,0.1274966597557068,0.5818985104560852,285.0109558105469,284.95001220703125,303.4560852050781,297.3780822753906,300.1569519042969,297.2213439941406,285.00738525390625,1.0,0.4032428562641144,1.0,1.0,0.7391827702522278,1.0,-2.1072795391082764,0.9891713261604308,1.118108153343201,0.5056065917015076,0.9346856474876404,0.9346856474876404,0.0,78.86609649658203,88.0,55910.640625,0.0,814.280029296875,1.0,279.1360778808594,283.5019226074219,300.36016845703125,303.9670104980469,293.1499938964844,293.1499938964844,278.8500061035156,33531.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759886622428894,1.0,0.0,0.0,3.0632200241088867,3.063236713409424,6.26108715096052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.326171875,0.0,894.7914428710938,1895.4371337890625,0.0,2111.57861328125,0.7582343816757202,1.0,0.0,3.0,1.0,0.0
17670780,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9223520755767822,0.3659093379974365,0.3304279148578644,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9550108909606934,0.4020123779773712,0.3812791705131531,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8220599293708801,0.2591375112533569,0.1823619455099105,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8576145768165588,0.2965785264968872,0.2822649478912353,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6504346132278442,0.1273467689752578,0.5821598768234253,284.89892578125,284.95001220703125,303.4715881347656,297.3682556152344,300.1614074707031,297.2171630859375,284.9051208496094,1.0,0.406250387430191,1.0,1.0,0.7399658560752869,1.0,-2.110795021057129,0.9906300902366638,1.12016499042511,0.5063332319259644,0.8387508988380432,0.8387508988380432,0.0,81.9019546508789,91.0,56256.5390625,0.0,828.3312377929688,1.0,278.8635559082031,283.3941955566406,300.390380859375,304.0994567871094,293.1499938964844,293.1499938964844,279.1499938964844,38569.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679609656333923,1.0,0.0,0.0,2.9644851684570312,2.9645018577575684,5.863971637154464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.876953125,0.0,850.7125854492188,1895.4371337890625,0.0,2182.753173828125,0.7416328191757202,1.0,0.0,3.0,1.0,0.0
17670840,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9223520755767822,0.3659093379974365,0.3304279148578644,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9550108909606934,0.4020123779773712,0.3812791705131531,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8220599293708801,0.2591375112533569,0.1823619455099105,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8576145768165588,0.2965785264968872,0.2822649478912353,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6504346132278442,0.1273467689752578,0.5821598768234253,284.89892578125,284.95001220703125,303.4715881347656,297.3682556152344,300.1614074707031,297.2171630859375,284.9051208496094,1.0,0.406250387430191,1.0,1.0,0.7399658560752869,1.0,-2.110795021057129,0.9906300902366638,1.12016499042511,0.5063332319259644,0.8387508988380432,0.8387508988380432,0.0,81.9019546508789,91.0,56256.5390625,0.0,828.3312377929688,1.0,278.8635559082031,283.3941955566406,300.390380859375,304.0994567871094,293.1499938964844,293.1499938964844,279.1499938964844,38569.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679609656333923,1.0,0.0,0.0,2.9644851684570312,2.9645018577575684,5.863971637154464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.876953125,0.0,850.7125854492188,1895.4371337890625,0.0,2182.753173828125,0.7416328191757202,1.0,0.0,3.0,1.0,0.0
17670900,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9170124530792236,0.3657082617282867,0.3300658464431762,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9508970379829408,0.4029737710952759,0.3820638060569763,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8190345168113708,0.2597912549972534,0.182757019996643,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8540905714035034,0.2970549762248993,0.2826395034790039,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6474301218986511,0.1273361146450042,0.5821154713630676,285.01336669921875,284.95001220703125,303.4794616699219,297.3634338378906,300.1652526855469,297.2178955078125,285.0211486816406,1.0,0.4077213704586029,1.0,1.0,0.7403573989868164,1.0,-2.112170934677124,0.991181492805481,1.1209895610809326,0.506549060344696,0.91579008102417,0.91579008102417,0.0,83.43413543701172,91.0,55810.5078125,0.0,835.0819702148438,1.0,279.08367919921875,283.5133056640625,300.33612060546875,303.9015808105469,293.1499938964844,293.1499938964844,279.1499938964844,34826.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625502943992615,1.0,0.0,0.0,3.003792524337769,3.0038089752197266,6.020509317750111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4638671875,0.0,857.2588500976562,1895.4371337890625,0.0,2134.97900390625,0.747822105884552,1.0,0.0,3.0,1.0,0.0
17670960,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9130374789237976,0.3657021224498749,0.3300678730010986,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9478616118431092,0.4040936827659607,0.3831274509429931,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8168739080429077,0.26058229804039,0.1833168715238571,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8515053391456604,0.2976665794849396,0.2832281291484833,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6451650261878967,0.1274045556783676,0.5825345516204834,285.0115661621094,284.95001220703125,303.4874267578125,297.35870361328125,300.1703491210937,297.2207946777344,285.0083312988281,1.0,0.4092572927474975,1.0,1.0,0.7407687306404114,1.0,-2.115332126617432,0.9926090240478516,1.12272310256958,0.5072613954544067,0.9376687407493592,0.9376687407493592,0.0,84.7774658203125,94.0,56016.2265625,0.0,842.7799682617188,1.0,279.13604736328125,283.4966735839844,300.3409423828125,303.9540100097656,293.1499938964844,293.1499938964844,278.8500061035156,33549.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609846591949463,1.0,0.0,0.0,3.0723674297332764,3.072384119033813,6.298536163740209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.224609375,0.0,902.0569458007812,1895.4371337890625,0.0,2121.215087890625,0.7603524923324585,1.0,0.0,3.0,1.0,0.0
17671020,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9038187265396118,0.364585816860199,0.3294477164745331,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9401424527168274,0.4055067598819732,0.3847912549972534,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8113390207290649,0.2615558803081512,0.1842011660337448,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8452518582344055,0.298273503780365,0.2840853035449981,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6398929953575134,0.1272686570882797,0.5828669667243958,284.8981628417969,284.95001220703125,303.5036926269531,297.3495178222656,300.1752624511719,297.2168273925781,284.9043273925781,1.0,0.4122886955738067,1.0,1.0,0.7415914535522461,1.0,-2.119080305099488,0.9941695928573608,1.1249107122421265,0.5080504417419434,0.8410834670066833,0.8410834670066833,0.0,87.85204315185547,97.0,56383.125,0.0,857.2813720703125,1.0,278.8634033203125,283.3866882324219,300.37176513671875,304.08843994140625,293.1499938964844,293.1499938964844,279.1499938964844,38549.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690727114677429,1.0,0.0,0.0,2.975947856903076,2.9759645462036133,5.909407718718285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.720703125,0.0,859.1449584960938,1895.4371337890625,0.0,2192.608154296875,0.7441160082817078,1.0,0.0,3.0,1.0,0.0
17671080,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9038187265396118,0.364585816860199,0.3294477164745331,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9401424527168274,0.4055067598819732,0.3847912549972534,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8113390207290649,0.2615558803081512,0.1842011660337448,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8452518582344055,0.298273503780365,0.2840853035449981,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6398929953575134,0.1272686570882797,0.5828669667243958,284.8981628417969,284.95001220703125,303.5036926269531,297.3495178222656,300.1752624511719,297.2168273925781,284.9043273925781,1.0,0.4122886955738067,1.0,1.0,0.7415914535522461,1.0,-2.119080305099488,0.9941695928573608,1.1249107122421265,0.5080504417419434,0.8410834670066833,0.8410834670066833,0.0,87.85204315185547,97.0,56383.125,0.0,857.2813720703125,1.0,278.8634033203125,283.3866882324219,300.37176513671875,304.08843994140625,293.1499938964844,293.1499938964844,279.1499938964844,38549.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690727114677429,1.0,0.0,0.0,2.975947856903076,2.9759645462036133,5.909407718718285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.720703125,0.0,859.1449584960938,1895.4371337890625,0.0,2192.608154296875,0.7441160082817078,1.0,0.0,3.0,1.0,0.0
17671140,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8963748216629028,0.3644396960735321,0.329138696193695,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9335293769836426,0.4075933992862701,0.3866395652294159,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8065948486328125,0.2630749046802521,0.1852052360773086,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.840000331401825,0.2993789911270141,0.2850615084171295,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6353662014007568,0.1273408383131027,0.5833039879798889,285.0132141113281,284.95001220703125,303.5205993652344,297.3407897949219,300.1848449707031,297.22076416015625,285.0097961425781,1.0,0.4153062999248504,1.0,1.0,0.742414116859436,1.0,-2.123828172683716,0.9962466359138488,1.1275814771652222,0.5090386867523193,0.9419320225715636,0.9419320225715636,0.0,90.7535171508789,100.0,56140.3671875,0.0,872.1328125,1.0,279.1363525390625,283.49139404296875,300.32293701171875,303.9433898925781,293.1499938964844,293.1499938964844,278.8500061035156,33529.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76207035779953,1.0,0.0,0.0,3.0834052562713623,3.0834219455718994,6.343873906189401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.1552734375,0.0,910.6144409179688,1895.4371337890625,0.0,2130.756591796875,0.7627794146537781,1.0,0.0,3.0,1.0,0.0
17671200,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8963748216629028,0.3644396960735321,0.329138696193695,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9335293769836426,0.4075933992862701,0.3866395652294159,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8065948486328125,0.2630749046802521,0.1852052360773086,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.840000331401825,0.2993789911270141,0.2850615084171295,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6353662014007568,0.1273408383131027,0.5833039879798889,285.0132141113281,284.95001220703125,303.5205993652344,297.3407897949219,300.1848449707031,297.22076416015625,285.0097961425781,1.0,0.4153062999248504,1.0,1.0,0.742414116859436,1.0,-2.123828172683716,0.9962466359138488,1.1275814771652222,0.5090386867523193,0.9419320225715636,0.9419320225715636,0.0,90.7535171508789,100.0,56140.3671875,0.0,872.1328125,1.0,279.1363525390625,283.49139404296875,300.32293701171875,303.9433898925781,293.1499938964844,293.1499938964844,278.8500061035156,33529.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76207035779953,1.0,0.0,0.0,3.0834052562713623,3.0834219455718994,6.343873906189401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.1552734375,0.0,910.6144409179688,1895.4371337890625,0.0,2130.756591796875,0.7627794146537781,1.0,0.0,3.0,1.0,0.0
17671260,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8885891437530518,0.363377958536148,0.3285732269287109,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9265064597129822,0.4089995622634887,0.3883038759231567,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8014631867408752,0.2641119956970215,0.1861378848552703,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8345826864242554,0.2999970316886902,0.2859339416027069,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6307908296585083,0.127217561006546,0.5837028622627258,284.8970947265625,284.95001220703125,303.5381774902344,297.3326721191406,300.1904296875,297.2168884277344,284.9031677246094,1.0,0.4183412790298462,1.0,1.0,0.7432883381843567,1.0,-2.1277990341186523,0.997901439666748,1.1298974752426147,0.5098820328712463,0.8437618613243103,0.8437618613243103,0.0,93.84515380859376,103.0,56530.7734375,0.0,887.0094604492188,1.0,278.8632507324219,283.3784484863281,300.3550720214844,304.0805969238281,293.1499938964844,293.1499938964844,279.1499938964844,38523.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701950073242188,1.0,0.0,0.0,2.989018201828003,2.989035129547119,5.961430247225508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.2041015625,0.0,868.8130493164062,1895.4371337890625,0.0,2202.570068359375,0.7469428777694702,1.0,0.0,3.0,1.0,0.0
17671320,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8885891437530518,0.363377958536148,0.3285732269287109,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9265064597129822,0.4089995622634887,0.3883038759231567,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8014631867408752,0.2641119956970215,0.1861378848552703,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8345826864242554,0.2999970316886902,0.2859339416027069,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6307908296585083,0.127217561006546,0.5837028622627258,284.8970947265625,284.95001220703125,303.5381774902344,297.3326721191406,300.1904296875,297.2168884277344,284.9031677246094,1.0,0.4183412790298462,1.0,1.0,0.7432883381843567,1.0,-2.1277990341186523,0.997901439666748,1.1298974752426147,0.5098820328712463,0.8437618613243103,0.8437618613243103,0.0,93.84515380859376,103.0,56530.7734375,0.0,887.0094604492188,1.0,278.8632507324219,283.3784484863281,300.3550720214844,304.0805969238281,293.1499938964844,293.1499938964844,279.1499938964844,38523.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701950073242188,1.0,0.0,0.0,2.989018201828003,2.989035129547119,5.961430247225508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.2041015625,0.0,868.8130493164062,1895.4371337890625,0.0,2202.570068359375,0.7469428777694702,1.0,0.0,3.0,1.0,0.0
17671380,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8819486498832703,0.3632872104644775,0.3283101618289947,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9206172823905944,0.4110877513885498,0.3901483714580536,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7972097396850586,0.2657002806663513,0.1871876269578933,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8299984931945801,0.3011184930801391,0.2869217991828918,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6267979145050049,0.1273020654916763,0.5841919779777527,285.014404296875,284.95001220703125,303.556640625,297.3252258300781,300.2008056640625,297.2210388183594,285.01104736328125,1.0,0.4213550388813019,1.0,1.0,0.7441624999046326,1.0,-2.132728815078736,1.00005304813385,1.1326757669448853,0.5109091401100159,0.9462186694145204,0.9462186694145204,0.0,96.760009765625,106.0,56283.53125,0.0,902.20263671875,1.0,279.13653564453125,283.4857482910156,300.3072814941406,303.93621826171875,293.1499938964844,293.1499938964844,278.8500061035156,33533.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631736397743225,1.0,0.0,0.0,3.0953822135925293,3.095399141311645,6.393253215719596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.2060546875,0.0,920.1300659179688,1895.4371337890625,0.0,2140.46630859375,0.7654827833175659,1.0,0.0,3.0,1.0,0.0
17671440,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8819486498832703,0.3632872104644775,0.3283101618289947,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9206172823905944,0.4110877513885498,0.3901483714580536,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7972097396850586,0.2657002806663513,0.1871876269578933,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8299984931945801,0.3011184930801391,0.2869217991828918,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6267979145050049,0.1273020654916763,0.5841919779777527,285.014404296875,284.95001220703125,303.556640625,297.3252258300781,300.2008056640625,297.2210388183594,285.01104736328125,1.0,0.4213550388813019,1.0,1.0,0.7441624999046326,1.0,-2.132728815078736,1.00005304813385,1.1326757669448853,0.5109091401100159,0.9462186694145204,0.9462186694145204,0.0,96.760009765625,106.0,56283.53125,0.0,902.20263671875,1.0,279.13653564453125,283.4857482910156,300.3072814941406,303.93621826171875,293.1499938964844,293.1499938964844,278.8500061035156,33533.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631736397743225,1.0,0.0,0.0,3.0953822135925293,3.095399141311645,6.393253215719596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.2060546875,0.0,920.1300659179688,1895.4371337890625,0.0,2140.46630859375,0.7654827833175659,1.0,0.0,3.0,1.0,0.0
17671500,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.878902018070221,0.3629033863544464,0.328249841928482,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.917975902557373,0.4118914902210235,0.3911393582820892,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7953222990036011,0.2663280963897705,0.1877641975879669,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8279326558113098,0.3015178143978119,0.287484347820282,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6249988079071045,0.1272923052310943,0.5846663117408752,284.8866271972656,284.95001220703125,303.56622314453125,297.3218078613281,300.20477294921875,297.2205505371094,284.8755187988281,1.0,0.4229035973548889,1.0,1.0,0.7445995807647705,1.0,-2.135786771774292,1.001412272453308,1.134374499320984,0.5116302967071533,0.864144504070282,0.864144504070282,0.0,98.1997528076172,106.0,57003.45703125,0.0,910.3187255859376,1.0,278.9120178222656,283.3393249511719,300.35528564453125,304.14404296875,293.1499938964844,293.1499938964844,278.8500061035156,36217.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692834138870239,1.0,0.0,0.0,3.08744478225708,3.0874619483947754,6.360506858982262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.8427734375,0.0,930.821044921875,1895.4371337890625,0.0,2194.477783203125,0.7647523283958435,1.0,0.0,3.0,1.0,0.0
17671560,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8749964833259583,0.3622801899909973,0.3277944922447204,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9144627451896667,0.4124879837036133,0.3918099105358124,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7927017211914062,0.2667993009090423,0.1881650239229202,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8252049088478088,0.3017489910125732,0.2878076434135437,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6226827502250671,0.1271903365850448,0.5846453309059143,284.8968505859375,284.95001220703125,303.5760498046875,297.318603515625,300.207275390625,297.2172546386719,284.9024353027344,1.0,0.4243828654289245,1.0,1.0,0.7450539469718933,1.0,-2.136891365051269,1.0017993450164795,1.1350921392440796,0.5118054747581482,0.8472869992256165,0.8472869992256165,0.0,99.86056518554688,109.0,56705.87109375,0.0,917.4072265625,1.0,278.863525390625,283.37017822265625,300.3408203125,304.0765075683594,293.1499938964844,293.1499938964844,279.1499938964844,38434.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712748050689697,1.0,0.0,0.0,3.004253387451172,3.004270315170288,6.022356160428899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.6259765625,0.0,879.8264770507812,1895.4371337890625,0.0,2212.166748046875,0.7502152323722839,1.0,0.0,3.0,1.0,0.0
17671620,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8690980672836304,0.3622430860996246,0.327579140663147,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9094350934028624,0.4145779609680176,0.3936531543731689,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7890055775642395,0.2684565484523773,0.1892610937356948,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8211126923561096,0.3028874099254608,0.2888095676898956,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6190134882926941,0.1272864788770675,0.5851851105690002,285.015625,284.95001220703125,303.5965881347656,297.3128967285156,300.21875,297.2215881347656,285.01239013671875,1.0,0.427386462688446,1.0,1.0,0.7459626197814941,1.0,-2.142010450363159,1.0040360689163208,1.1379742622375488,0.5128759145736694,0.95087730884552,0.95087730884552,0.0,102.78008270263672,112.0,56448.734375,0.0,932.9273071289062,1.0,279.13671875,283.47979736328125,300.294921875,303.9336853027344,293.1499938964844,293.1499938964844,278.8500061035156,33545.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642595171928406,1.0,0.0,0.0,3.108733892440796,3.108750820159912,6.448524914048903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.8837890625,0.0,930.8702392578124,1895.4371337890625,0.0,2150.035888671875,0.768492579460144,1.0,0.0,3.0,1.0,0.0
17671680,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8690980672836304,0.3622430860996246,0.327579140663147,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9094350934028624,0.4145779609680176,0.3936531543731689,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7890055775642395,0.2684565484523773,0.1892610937356948,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8211126923561096,0.3028874099254608,0.2888095676898956,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6190134882926941,0.1272864788770675,0.5851851105690002,285.015625,284.95001220703125,303.5965881347656,297.3128967285156,300.21875,297.2215881347656,285.01239013671875,1.0,0.427386462688446,1.0,1.0,0.7459626197814941,1.0,-2.142010450363159,1.0040360689163208,1.1379742622375488,0.5128759145736694,0.95087730884552,0.95087730884552,0.0,102.78008270263672,112.0,56448.734375,0.0,932.9273071289062,1.0,279.13671875,283.47979736328125,300.294921875,303.9336853027344,293.1499938964844,293.1499938964844,278.8500061035156,33545.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642595171928406,1.0,0.0,0.0,3.108733892440796,3.108750820159912,6.448524914048903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.8837890625,0.0,930.8702392578124,1895.4371337890625,0.0,2150.035888671875,0.768492579460144,1.0,0.0,3.0,1.0,0.0
17671740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8629113435745239,0.3612867891788482,0.3271161615848541,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9042806625366212,0.4159714877605438,0.3953161537647247,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7850635051727295,0.2696171998977661,0.1902856528759002,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8167603611946106,0.3035304844379425,0.2897126674652099,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.615134596824646,0.1271857321262359,0.5856963992118835,284.8948974609375,284.95001220703125,303.61834716796875,297.3081970214844,300.2263488769531,297.2178649902344,284.9007873535156,1.0,0.4304038286209106,1.0,1.0,0.7468713521957397,1.0,-2.1463851928710938,1.0058847665786743,1.140500545501709,0.5138270854949951,0.8502336740493774,0.8502336740493774,0.0,105.8826675415039,115.0,56894.9765625,0.0,948.4644165039062,1.0,278.8628845214844,283.3608703613281,300.33074951171875,304.0779724121094,293.1499938964844,293.1499938964844,279.1499938964844,38459.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723949551582336,1.0,0.0,0.0,3.019684076309204,3.0197012424468994,6.08438085691887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.3701171875,0.0,891.7930297851562,1895.4371337890625,0.0,2222.135009765625,0.7535918951034546,1.0,0.0,3.0,1.0,0.0
