time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8629113435745239,0.3612867891788482,0.3271161615848541,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9042806625366212,0.4159714877605438,0.3953161537647247,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7850635051727295,0.2696171998977661,0.1902856528759002,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8167603611946106,0.3035304844379425,0.2897126674652099,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.615134596824646,0.1271857321262359,0.5856963992118835,284.8948974609375,284.95001220703125,303.61834716796875,297.3081970214844,300.2263488769531,297.2178649902344,284.9007873535156,1.0,0.4304038286209106,1.0,1.0,0.7468713521957397,1.0,-2.1463851928710938,1.0058847665786743,1.140500545501709,0.5138270854949951,0.8502336740493774,0.8502336740493774,0.0,105.8826675415039,115.0,56894.9765625,0.0,948.4644165039062,1.0,278.8628845214844,283.3608703613281,300.33074951171875,304.0779724121094,293.1499938964844,293.1499938964844,279.1499938964844,38459.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723949551582336,1.0,0.0,0.0,3.019684076309204,3.0197012424468994,6.08438085691887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.3701171875,0.0,891.7930297851562,1895.4371337890625,0.0,2222.135009765625,0.7535918951034546,1.0,0.0,3.0,1.0,0.0
17671860,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8576574325561523,0.361301839351654,0.3269392549991607,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9001266360282898,0.4180633127689361,0.3971521854400635,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7818450331687927,0.271344244480133,0.1914252340793609,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8129820227622986,0.3046843111515045,0.2907229959964752,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6115702390670776,0.1272926926612854,0.5862754583358765,285.0175170898437,284.95001220703125,303.6414489746094,297.3046569824219,300.2391357421875,297.2223815917969,285.01434326171875,1.0,0.4333930909633636,1.0,1.0,0.7477911710739136,1.0,-2.15165114402771,1.008195400238037,1.1434557437896729,0.5149322152137756,0.9565932750701904,0.9565932750701904,0.0,108.80774688720705,118.0,56638.75390625,0.0,964.283935546875,1.0,279.1369323730469,283.4740905761719,300.28643798828125,303.9363098144531,293.1499938964844,293.1499938964844,278.8500061035156,33544.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653112411499023,1.0,0.0,0.0,3.1234686374664307,3.123485803604126,6.5097998458441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.2578125,0.0,942.7332763671876,1895.4371337890625,0.0,2159.31689453125,0.771830141544342,1.0,0.0,3.0,1.0,0.0
17671920,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8576574325561523,0.361301839351654,0.3269392549991607,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9001266360282898,0.4180633127689361,0.3971521854400635,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7818450331687927,0.271344244480133,0.1914252340793609,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8129820227622986,0.3046843111515045,0.2907229959964752,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6115702390670776,0.1272926926612854,0.5862754583358765,285.0175170898437,284.95001220703125,303.6414489746094,297.3046569824219,300.2391357421875,297.2223815917969,285.01434326171875,1.0,0.4333930909633636,1.0,1.0,0.7477911710739136,1.0,-2.15165114402771,1.008195400238037,1.1434557437896729,0.5149322152137756,0.9565932750701904,0.9565932750701904,0.0,108.80774688720705,118.0,56638.75390625,0.0,964.283935546875,1.0,279.1369323730469,283.4740905761719,300.28643798828125,303.9363098144531,293.1499938964844,293.1499938964844,278.8500061035156,33544.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653112411499023,1.0,0.0,0.0,3.1234686374664307,3.123485803604126,6.5097998458441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.2578125,0.0,942.7332763671876,1895.4371337890625,0.0,2159.31689453125,0.771830141544342,1.0,0.0,3.0,1.0,0.0
17671980,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8521396517753601,0.3603942096233368,0.3265255093574524,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8956931829452515,0.4194500148296356,0.3988152742385864,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7783976197242737,0.2725672125816345,0.1924967318773269,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8088967800140381,0.3053325116634369,0.2916389107704162,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6077673435211182,0.1272033900022506,0.5868410468101501,284.8935546875,284.95001220703125,303.6660461425781,297.3023376464844,300.2480773925781,297.2186889648437,284.8993530273437,1.0,0.4363971650600433,1.0,1.0,0.7487109899520874,1.0,-2.156222343444824,1.0101423263549805,1.1460800170898438,0.5159319043159485,0.8542547225952148,0.8542547225952148,0.0,111.91104888916016,121.0,57119.46875,0.0,980.1438598632812,1.0,278.8626708984375,283.35125732421875,300.32489013671875,304.0854797363281,293.1499938964844,293.1499938964844,279.1499938964844,38412.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734459042549133,1.0,0.0,0.0,3.0379366874694824,3.0379538536071777,6.158156793389935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.287109375,0.0,905.6204223632812,1895.4371337890625,0.0,2231.499267578125,0.7575470805168152,1.0,0.0,3.0,1.0,0.0
17672040,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8521396517753601,0.3603942096233368,0.3265255093574524,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8956931829452515,0.4194500148296356,0.3988152742385864,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7783976197242737,0.2725672125816345,0.1924967318773269,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8088967800140381,0.3053325116634369,0.2916389107704162,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6077673435211182,0.1272033900022506,0.5868410468101501,284.8935546875,284.95001220703125,303.6660461425781,297.3023376464844,300.2480773925781,297.2186889648437,284.8993530273437,1.0,0.4363971650600433,1.0,1.0,0.7487109899520874,1.0,-2.156222343444824,1.0101423263549805,1.1460800170898438,0.5159319043159485,0.8542547225952148,0.8542547225952148,0.0,111.91104888916016,121.0,57119.46875,0.0,980.1438598632812,1.0,278.8626708984375,283.35125732421875,300.32489013671875,304.0854797363281,293.1499938964844,293.1499938964844,279.1499938964844,38412.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734459042549133,1.0,0.0,0.0,3.0379366874694824,3.0379538536071777,6.158156793389935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.287109375,0.0,905.6204223632812,1895.4371337890625,0.0,2231.499267578125,0.7575470805168152,1.0,0.0,3.0,1.0,0.0
17672100,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8493836522102356,0.3603105545043945,0.326262503862381,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8934398889541626,0.4203990399837494,0.3995737433433532,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7766435146331787,0.2733846306800842,0.1929970234632492,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.806755542755127,0.3058276772499084,0.2920235395431518,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6057770848274231,0.1272192448377609,0.5869117975234985,285.01544189453125,284.95001220703125,303.6789245605469,297.3016662597656,300.25439453125,297.2196960449219,285.0237731933594,1.0,0.4378518760204315,1.0,1.0,0.7491708993911743,1.0,-2.1579623222351074,1.0108582973480225,1.147104024887085,0.5162339210510254,0.9354891180992126,0.9354891180992126,0.0,113.48075103759766,121.0,56635.11328125,0.0,987.6273803710938,1.0,279.0858459472656,283.47967529296875,300.27410888671875,303.8879699707031,293.1499938964844,293.1499938964844,279.1499938964844,34878.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679777145385742,1.0,0.0,0.0,3.072444200515747,3.072461128234864,6.298851076280698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.1376953125,0.0,910.4907836914062,1895.4371337890625,0.0,2182.9013671875,0.7632043361663818,1.0,0.0,3.0,1.0,0.0
17672160,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8474447727203369,0.3604553937911987,0.3263861536979675,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8919616937637329,0.421540766954422,0.4006447792053222,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7756000757217407,0.2743631303310394,0.1936809420585632,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8052822947502136,0.3064872622489929,0.2926453649997711,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6043393611907959,0.1273224800825119,0.5874705910682678,285.01885986328125,284.95001220703125,303.6922607421875,297.3013610839844,300.2624206542969,297.2233581542969,285.0160522460937,1.0,0.4393704831600189,1.0,1.0,0.7496505379676819,1.0,-2.161635160446167,1.0125250816345217,1.149109959602356,0.517065167427063,0.9624645113945008,0.9624645113945008,0.0,114.83940887451172,109.0,56856.53125,0.0,996.2628173828124,1.0,279.1369934082031,283.4678955078125,300.2830505371094,303.9457397460937,293.1499938964844,293.1499938964844,278.8500061035156,33572.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663385272026062,1.0,0.0,0.0,3.139700174331665,3.1397175788879395,6.577633939741645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.537109375,0.0,956.1053466796876,1895.4371337890625,0.0,2168.393798828125,0.7755658030509949,1.0,0.0,3.0,1.0,0.0
17672220,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8508649468421936,0.3596116304397583,0.3258261382579803,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8974546194076538,0.4229310154914856,0.4021008312702179,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7806896567344666,0.275663822889328,0.194648876786232,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8098084926605225,0.3071509897708893,0.2933625280857086,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6073305606842041,0.1272588074207306,0.5871241688728333,284.890625,284.95001220703125,303.7201843261719,297.3018493652344,300.2728576660156,297.2198791503906,284.8962097167969,1.0,0.4374613165855407,1.0,1.0,0.750609815120697,1.0,-2.164325714111328,1.013527274131775,1.1507984399795532,0.517553985118866,0.8572537302970886,0.8572537302970886,0.0,112.54417419433594,97.0,57326.4609375,0.0,990.4717407226562,1.0,278.8624572753906,283.3404846191406,300.32403564453125,304.0979919433594,293.1499938964844,293.1499938964844,279.1499938964844,38435.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743951678276062,1.0,0.0,0.0,3.056053638458252,3.0560710430145264,6.231825295799354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.767578125,0.0,919.9328002929688,1895.4371337890625,0.0,2239.96630859375,0.7615302801132202,1.0,0.0,3.0,1.0,0.0
17672280,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8508649468421936,0.3596116304397583,0.3258261382579803,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8974546194076538,0.4229310154914856,0.4021008312702179,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7806896567344666,0.275663822889328,0.194648876786232,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8098084926605225,0.3071509897708893,0.2933625280857086,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6073305606842041,0.1272588074207306,0.5871241688728333,284.890625,284.95001220703125,303.7201843261719,297.3018493652344,300.2728576660156,297.2198791503906,284.8962097167969,1.0,0.4374613165855407,1.0,1.0,0.750609815120697,1.0,-2.164325714111328,1.013527274131775,1.1507984399795532,0.517553985118866,0.8572537302970886,0.8572537302970886,0.0,112.54417419433594,97.0,57326.4609375,0.0,990.4717407226562,1.0,278.8624572753906,283.3404846191406,300.32403564453125,304.0979919433594,293.1499938964844,293.1499938964844,279.1499938964844,38435.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743951678276062,1.0,0.0,0.0,3.056053638458252,3.0560710430145264,6.231825295799354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.767578125,0.0,919.9328002929688,1895.4371337890625,0.0,2239.96630859375,0.7615302801132202,1.0,0.0,3.0,1.0,0.0
17672340,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8615466952323914,0.3597893416881561,0.3254352211952209,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.911228895187378,0.4250718057155609,0.403604656457901,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7926842570304871,0.2775938808917999,0.1956505477428436,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8206912279129028,0.3083687722682953,0.2940568625926971,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6154358983039856,0.1274542212486267,0.5863387584686279,285.017333984375,284.95001220703125,303.75,297.3039245605469,300.2890625,297.2253112792969,285.0142822265625,1.0,0.4327379167079925,1.0,1.0,0.7515690326690674,1.0,-2.1667518615722656,1.0144280195236206,1.152323842048645,0.5178627371788025,0.9650366306304932,0.9650366306304932,0.0,106.38996124267578,85.0,56987.890625,0.0,970.166015625,1.0,279.1373596191406,283.46002197265625,300.2841491699219,303.9557800292969,293.1499938964844,293.1499938964844,278.8500061035156,33659.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669941782951355,1.0,0.0,0.0,3.15316128730774,3.1531784534454346,6.634155624851701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.6455078125,0.0,967.7098999023438,1895.4371337890625,0.0,2174.193603515625,0.7786280512809753,1.0,0.0,3.0,1.0,0.0
17672400,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8615466952323914,0.3597893416881561,0.3254352211952209,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.911228895187378,0.4250718057155609,0.403604656457901,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7926842570304871,0.2775938808917999,0.1956505477428436,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8206912279129028,0.3083687722682953,0.2940568625926971,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6154358983039856,0.1274542212486267,0.5863387584686279,285.017333984375,284.95001220703125,303.75,297.3039245605469,300.2890625,297.2253112792969,285.0142822265625,1.0,0.4327379167079925,1.0,1.0,0.7515690326690674,1.0,-2.1667518615722656,1.0144280195236206,1.152323842048645,0.5178627371788025,0.9650366306304932,0.9650366306304932,0.0,106.38996124267578,85.0,56987.890625,0.0,970.166015625,1.0,279.1373596191406,283.46002197265625,300.2841491699219,303.9557800292969,293.1499938964844,293.1499938964844,278.8500061035156,33659.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669941782951355,1.0,0.0,0.0,3.15316128730774,3.1531784534454346,6.634155624851701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.6455078125,0.0,967.7098999023438,1895.4371337890625,0.0,2174.193603515625,0.7786280512809753,1.0,0.0,3.0,1.0,0.0
17672460,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8900094032287598,0.3632486760616302,0.3275654017925262,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.947047233581543,0.4309073984622955,0.4079422354698181,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8210563063621521,0.2834822535514831,0.1988431513309478,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8473798632621765,0.3135874271392822,0.2977396249771118,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.638333797454834,0.1324120014905929,0.601473867893219,284.9208984375,284.95001220703125,303.78131103515625,297.30908203125,300.325439453125,297.2623596191406,284.92706298828125,1.0,0.4277890622615814,1.0,1.0,0.7525232434272766,1.0,-2.2009315490722656,1.031133055686951,1.1697986125946045,0.5265984535217285,0.8885829448699951,0.8885829448699951,0.0,94.87673950195312,73.0,58293.57421875,0.0,961.0151977539062,1.0,278.8622436523437,283.3486633300781,300.3346252441406,304.1467590332031,293.1499938964844,293.1499938964844,279.1499938964844,37179.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754277586936951,1.0,0.0,0.0,3.1028168201446533,3.102834463119507,6.424000957849785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.990234375,0.0,949.2504272460938,1895.4371337890625,0.0,2249.187744140625,0.771009087562561,1.0,0.0,3.0,1.0,0.0
17672520,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8900094032287598,0.3632486760616302,0.3275654017925262,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.947047233581543,0.4309073984622955,0.4079422354698181,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8210563063621521,0.2834822535514831,0.1988431513309478,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8473798632621765,0.3135874271392822,0.2977396249771118,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.638333797454834,0.1324120014905929,0.601473867893219,284.9208984375,284.95001220703125,303.78131103515625,297.30908203125,300.325439453125,297.2623596191406,284.92706298828125,1.0,0.4277890622615814,1.0,1.0,0.7525232434272766,1.0,-2.2009315490722656,1.031133055686951,1.1697986125946045,0.5265984535217285,0.8885829448699951,0.8885829448699951,0.0,94.87673950195312,73.0,58293.57421875,0.0,961.0151977539062,1.0,278.8622436523437,283.3486633300781,300.3346252441406,304.1467590332031,293.1499938964844,293.1499938964844,279.1499938964844,37179.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754277586936951,1.0,0.0,0.0,3.1028168201446533,3.102834463119507,6.424000957849785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.990234375,0.0,949.2504272460938,1895.4371337890625,0.0,2249.187744140625,0.771009087562561,1.0,0.0,3.0,1.0,0.0
17672580,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9282666444778442,0.3658083379268646,0.3293916881084442,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9853758215904236,0.4357751309871673,0.4120822548866272,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8541096448898315,0.2882663607597351,0.2018937617540359,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8822219967842102,0.317615658044815,0.3011758923530578,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.6679849028587341,0.1362205743789672,0.6171989440917969,285.0820617675781,284.95001220703125,303.8136901855469,297.3186340332031,300.3553771972656,297.2867736816406,285.08270263671875,1.0,0.4227677881717682,1.0,1.0,0.7534774541854858,1.0,-2.234781742095948,1.0476155281066897,1.1871662139892578,0.5355027318000793,1.0,1.0,0.0,83.31745910644531,61.0,58674.55078125,0.0,950.8834228515624,1.0,279.137939453125,283.4909362792969,300.31329345703125,304.0756530761719,293.1499938964844,293.1499938964844,278.8500061035156,33356.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711360454559326,1.0,0.0,0.0,3.220738172531128,3.2207560539245605,6.921562771822209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.818359375,0.0,1022.5001220703124,1895.4371337890625,0.0,2210.93310546875,0.7934690117835999,1.0,0.0,3.0,1.0,0.0
17672640,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9282666444778442,0.3658083379268646,0.3293916881084442,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9853758215904236,0.4357751309871673,0.4120822548866272,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8541096448898315,0.2882663607597351,0.2018937617540359,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8822219967842102,0.317615658044815,0.3011758923530578,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.6679849028587341,0.1362205743789672,0.6171989440917969,285.0820617675781,284.95001220703125,303.8136901855469,297.3186340332031,300.3553771972656,297.2867736816406,285.08270263671875,1.0,0.4227677881717682,1.0,1.0,0.7534774541854858,1.0,-2.234781742095948,1.0476155281066897,1.1871662139892578,0.5355027318000793,1.0,1.0,0.0,83.31745910644531,61.0,58674.55078125,0.0,950.8834228515624,1.0,279.137939453125,283.4909362792969,300.31329345703125,304.0756530761719,293.1499938964844,293.1499938964844,278.8500061035156,33356.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711360454559326,1.0,0.0,0.0,3.220738172531128,3.2207560539245605,6.921562771822209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.818359375,0.0,1022.5001220703124,1895.4371337890625,0.0,2210.93310546875,0.7934690117835999,1.0,0.0,3.0,1.0,0.0
17672700,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9497733116149902,0.3665052056312561,0.3301028907299042,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.4377143979072571,0.4117918908596039,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8725349307060242,0.2901802062988281,0.2032328993082046,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9013608694076538,0.3191472291946411,0.3026264905929565,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6842741966247559,0.1377156972885131,0.6236400008201599,284.9653015136719,284.95001220703125,303.8302307128906,297.32501220703125,300.3668518066406,297.2930603027344,284.9508972167969,1.0,0.4199979305267334,1.0,1.0,0.7539545297622681,1.0,-2.246414422988892,1.0531718730926514,1.1932425498962402,0.5387595891952515,0.976954996585846,0.976954996585846,0.0,78.10895538330078,61.0,59950.61328125,0.0,942.5482788085938,1.0,278.907958984375,283.3376159667969,300.3709716796875,304.32623291015625,293.1499938964844,293.1499938964844,278.8500061035156,34075.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784777283668518,1.0,0.0,0.0,3.252768039703369,3.25278639793396,7.059915674290096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7890625,0.0,1054.9981689453125,1895.4371337890625,0.0,2276.483642578125,0.8012164831161499,1.0,0.0,3.0,1.0,0.0
17672760,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9617336988449096,0.3665612637996673,0.3302832841873169,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.440102607011795,0.3979621827602386,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8843494653701782,0.2915972173213959,0.2042841166257858,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9137836694717408,0.3201675117015838,0.3036845922470093,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6947892308235168,0.1388276815414428,0.6288740038871765,284.89813232421875,284.95001220703125,303.84698486328125,297.33233642578125,300.3757019042969,297.2977294921875,284.8970031738281,1.0,0.4162715375423431,1.0,1.0,0.7548977136611938,1.0,-2.238842010498047,1.0490998029708862,1.1897422075271606,0.5364823937416077,0.922844171524048,0.922844171524048,0.0,74.87491607666016,64.0,59829.13671875,0.0,922.7089233398438,1.0,278.86102294921875,283.2864990234375,300.3703918457031,304.30340576171875,293.1499938964844,293.1499938964844,278.54998779296875,36295.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822126150131226,1.0,0.0,0.0,3.231869697570801,3.2318882942199707,6.9694903004347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.578125,0.0,1051.54443359375,1895.4371337890625,0.0,2310.0283203125,0.7982138395309448,1.0,0.0,3.0,1.0,0.0
17672820,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9746772646903992,0.3664462268352508,0.3300333321094513,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.4471389651298523,0.3818395733833313,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8994824290275574,0.2940749228000641,0.2059469819068908,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9302263855934144,0.3217677474021911,0.3051362037658691,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.708031177520752,0.1405191719532013,0.6364847421646118,284.8747253417969,284.95001220703125,303.8811950683594,297.34991455078125,300.4016418457031,297.3203430175781,284.8818359375,1.0,0.4128205478191376,1.0,1.0,0.7567840814590454,1.0,-2.2320432662963867,1.045172929763794,1.1868703365325928,0.5338398814201355,0.8357705473899841,0.8357705473899841,0.0,71.31039428710938,67.0,59649.60546875,0.0,902.4985961914062,1.0,278.5634155273437,283.2690124511719,300.3581848144531,304.2893981933594,293.1499938964844,293.1499938964844,278.8500061035156,40435.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862023711204529,1.0,0.0,0.0,3.026481866836548,3.0264992713928223,6.111804964348266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.349609375,0.0,909.2940673828124,1895.4371337890625,0.0,2346.002197265625,0.7578989863395691,1.0,0.0,3.0,1.0,0.0
17672880,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9746772646903992,0.3664462268352508,0.3300333321094513,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.4471389651298523,0.3818395733833313,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8994824290275574,0.2940749228000641,0.2059469819068908,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9302263855934144,0.3217677474021911,0.3051362037658691,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.708031177520752,0.1405191719532013,0.6364847421646118,284.8747253417969,284.95001220703125,303.8811950683594,297.34991455078125,300.4016418457031,297.3203430175781,284.8818359375,1.0,0.4128205478191376,1.0,1.0,0.7567840814590454,1.0,-2.2320432662963867,1.045172929763794,1.1868703365325928,0.5338398814201355,0.8357705473899841,0.8357705473899841,0.0,71.31039428710938,67.0,59649.60546875,0.0,902.4985961914062,1.0,278.5634155273437,283.2690124511719,300.3581848144531,304.2893981933594,293.1499938964844,293.1499938964844,278.8500061035156,40435.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862023711204529,1.0,0.0,0.0,3.026481866836548,3.0264992713928223,6.111804964348266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.349609375,0.0,909.2940673828124,1895.4371337890625,0.0,2346.002197265625,0.7578989863395691,1.0,0.0,3.0,1.0,0.0
17672940,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9832340478897096,0.367748349905014,0.3308490216732025,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.4557844400405884,0.3718037903308868,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9112995862960817,0.2973708212375641,0.2080437988042831,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.942149579524994,0.3241281807422638,0.3070926368236542,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7171373963356018,0.1423038393259048,0.6438896656036377,285.00592041015625,284.95001220703125,303.9162292480469,297.37109375,300.4371337890625,297.3587951660156,285.0040283203125,1.0,0.4117137193679809,1.0,1.0,0.758670449256897,1.0,-2.2347238063812256,1.045947790145874,1.1887760162353516,0.533821165561676,0.9373031258583068,0.9373031258583068,0.0,69.3587417602539,85.0,59333.09375,0.0,897.6773071289062,1.0,278.8367004394531,283.3922119140625,300.3392639160156,304.1539306640625,293.1499938964844,293.1499938964844,278.54998779296875,34258.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760847806930542,1.0,0.0,0.0,3.113936424255371,3.1139535903930664,6.470127118518576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.6396484375,0.0,939.6002807617188,1895.4371337890625,0.0,2255.06005859375,0.7703850269317627,1.0,0.0,3.0,1.0,0.0
17673000,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9832340478897096,0.367748349905014,0.3308490216732025,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.4557844400405884,0.3718037903308868,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9112995862960817,0.2973708212375641,0.2080437988042831,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.942149579524994,0.3241281807422638,0.3070926368236542,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7171373963356018,0.1423038393259048,0.6438896656036377,285.00592041015625,284.95001220703125,303.9162292480469,297.37109375,300.4371337890625,297.3587951660156,285.0040283203125,1.0,0.4117137193679809,1.0,1.0,0.758670449256897,1.0,-2.2347238063812256,1.045947790145874,1.1887760162353516,0.533821165561676,0.9373031258583068,0.9373031258583068,0.0,69.3587417602539,85.0,59333.09375,0.0,897.6773071289062,1.0,278.8367004394531,283.3922119140625,300.3392639160156,304.1539306640625,293.1499938964844,293.1499938964844,278.54998779296875,34258.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760847806930542,1.0,0.0,0.0,3.113936424255371,3.1139535903930664,6.470127118518576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.6396484375,0.0,939.6002807617188,1895.4371337890625,0.0,2255.06005859375,0.7703850269317627,1.0,0.0,3.0,1.0,0.0
17673060,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9758543372154236,0.368097573518753,0.3314951658248901,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.4622494578361511,0.3820456862449646,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9055928587913512,0.3000862896442413,0.2101251780986786,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9346822500228882,0.3259713351726532,0.3090800642967224,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7134603261947632,0.1437440365552902,0.6512689590454102,284.926513671875,284.95001220703125,303.9519958496094,297.3955993652344,300.4654541015625,297.3779602050781,284.9325256347656,1.0,0.4181815087795257,1.0,1.0,0.7595745325088501,1.0,-2.2615292072296143,1.0590304136276243,1.2024987936019895,0.5404694080352783,0.8711095452308655,0.8711095452308655,0.0,72.18160247802734,103.0,60392.58984375,0.0,934.8385009765624,1.0,278.5628662109375,283.29962158203125,300.4110412597656,304.35650634765625,293.1499938964844,293.1499938964844,278.8500061035156,37544.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825038433074951,1.0,0.0,0.0,3.044862985610962,3.044880151748657,6.186269274621736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.2021484375,0.0,905.5994873046876,1895.4371337890625,0.0,2312.649658203125,0.7586159706115723,1.0,0.0,3.0,1.0,0.0
17673120,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9758543372154236,0.368097573518753,0.3314951658248901,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.4622494578361511,0.3820456862449646,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9055928587913512,0.3000862896442413,0.2101251780986786,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9346822500228882,0.3259713351726532,0.3090800642967224,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7134603261947632,0.1437440365552902,0.6512689590454102,284.926513671875,284.95001220703125,303.9519958496094,297.3955993652344,300.4654541015625,297.3779602050781,284.9325256347656,1.0,0.4181815087795257,1.0,1.0,0.7595745325088501,1.0,-2.2615292072296143,1.0590304136276243,1.2024987936019895,0.5404694080352783,0.8711095452308655,0.8711095452308655,0.0,72.18160247802734,103.0,60392.58984375,0.0,934.8385009765624,1.0,278.5628662109375,283.29962158203125,300.4110412597656,304.35650634765625,293.1499938964844,293.1499938964844,278.8500061035156,37544.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825038433074951,1.0,0.0,0.0,3.044862985610962,3.044880151748657,6.186269274621736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.2021484375,0.0,905.5994873046876,1895.4371337890625,0.0,2312.649658203125,0.7586159706115723,1.0,0.0,3.0,1.0,0.0
17673180,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9559593200683594,0.3693687915802002,0.3325610160827636,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.4651471078395843,0.4076307117938995,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8889188766479492,0.3033642470836639,0.2124222368001938,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.914082944393158,0.3283355832099914,0.311331957578659,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7003500461578369,0.1452456414699554,0.6587781310081482,285.0786437988281,284.95001220703125,303.9884338378906,297.42315673828125,300.4835205078125,297.37408447265625,285.0793762207031,1.0,0.4300480782985687,1.0,1.0,0.7604785561561584,1.0,-2.308011293411255,1.0818723440170288,1.226138949394226,0.5525180697441101,1.0,1.0,0.0,78.93668365478516,106.0,61138.546875,0.0,1008.5180053710938,1.0,278.83697509765625,283.42889404296875,300.4150695800781,304.3222961425781,293.1499938964844,293.1499938964844,278.54998779296875,32808.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776169180870056,1.0,0.0,0.0,3.18196439743042,3.1819818019866943,6.755911385880609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.0029296875,0.0,986.085205078125,1895.4371337890625,0.0,2268.770263671875,0.7843384742736816,1.0,0.0,3.0,1.0,0.0
17673240,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9559593200683594,0.3693687915802002,0.3325610160827636,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.4651471078395843,0.4076307117938995,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8889188766479492,0.3033642470836639,0.2124222368001938,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.914082944393158,0.3283355832099914,0.311331957578659,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7003500461578369,0.1452456414699554,0.6587781310081482,285.0786437988281,284.95001220703125,303.9884338378906,297.42315673828125,300.4835205078125,297.37408447265625,285.0793762207031,1.0,0.4300480782985687,1.0,1.0,0.7604785561561584,1.0,-2.308011293411255,1.0818723440170288,1.226138949394226,0.5525180697441101,1.0,1.0,0.0,78.93668365478516,106.0,61138.546875,0.0,1008.5180053710938,1.0,278.83697509765625,283.42889404296875,300.4150695800781,304.3222961425781,293.1499938964844,293.1499938964844,278.54998779296875,32808.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776169180870056,1.0,0.0,0.0,3.18196439743042,3.1819818019866943,6.755911385880609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.0029296875,0.0,986.085205078125,1895.4371337890625,0.0,2268.770263671875,0.7843384742736816,1.0,0.0,3.0,1.0,0.0
17673300,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.946722149848938,0.3696646690368652,0.333154946565628,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9990000128746032,0.4650367498397827,0.4193362593650818,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.882037878036499,0.3047986030578613,0.2136117070913314,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9058684706687928,0.3293454647064209,0.312528133392334,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6947087049484253,0.145858958363533,0.6624346971511841,284.9671325683594,284.95001220703125,304.0068664550781,297.43798828125,300.486328125,297.3606262207031,284.955078125,1.0,0.435263842344284,1.0,1.0,0.760930597782135,1.0,-2.330054998397827,1.0926591157913208,1.2373958826065063,0.5583925247192383,0.9692281484603882,0.9692281484603882,0.0,82.18566131591797,106.0,62631.7265625,0.0,1044.6025390625,1.0,278.6088256835937,283.2804260253906,300.48297119140625,304.59869384765625,293.1499938964844,293.1499938964844,278.54998779296875,33788.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849553227424622,1.0,0.0,0.0,3.219523668289185,3.219541549682617,6.91634340910241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.96875,0.0,1024.314208984375,1895.4371337890625,0.0,2334.743408203125,0.7932974100112915,1.0,0.0,3.0,1.0,0.0
17673360,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9374576807022096,0.3695320188999176,0.3332714736461639,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9990000128746032,0.4641397893428802,0.430483341217041,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.875516414642334,0.3059284389019012,0.2145523726940155,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8985459208488464,0.330053299665451,0.3134059309959411,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6892476677894592,0.1462687849998474,0.6651413440704346,284.93341064453125,284.95001220703125,304.0254821777344,297.4534912109375,300.4852600097656,297.34100341796875,284.93560791015625,1.0,0.4401157200336456,1.0,1.0,0.7620558142662048,1.0,-2.3490242958068848,1.1017420291900637,1.2472823858261108,0.5631614327430725,0.9432719349861144,0.9432719349861144,0.0,85.28931427001953,109.0,63089.15625,0.0,1077.394775390625,1.0,278.5614929199219,283.2521667480469,300.49395751953125,304.61083984375,293.1499938964844,293.1499938964844,278.25,35421.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890700697898865,1.0,0.0,0.0,3.2140746116638184,3.21409273147583,6.89295120537281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.5068359375,0.0,1030.411865234375,1895.4371337890625,0.0,2371.9443359375,0.7938061952590942,1.0,0.0,3.0,1.0,0.0
17673420,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9134506583213806,0.3691040575504303,0.3331697285175323,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9877708554267884,0.4619603753089905,0.4383645951747894,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.858435869216919,0.307980865240097,0.2162172794342041,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8796021938323975,0.3312093317508697,0.3148333132266998,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6745288372039795,0.1467736810445785,0.6691582798957825,284.8851928710937,284.95001220703125,304.06304931640625,297.486328125,300.482421875,297.3033447265625,284.8910217285156,1.0,0.4481022357940674,1.0,1.0,0.7643061876296997,1.0,-2.366790771484375,1.1098204851150513,1.2569704055786133,0.5674373507499695,0.8630406856536865,0.8630406856536865,0.0,92.9145050048828,112.0,63875.70703125,0.0,1127.6376953125,1.0,278.2629089355469,283.1881103515625,300.5110168457031,304.7066955566406,293.1499938964844,293.1499938964844,278.54998779296875,38908.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963438034057617,1.0,0.0,0.0,3.096399068832397,3.09641695022583,6.397454512807599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.7802734375,0.0,955.060546875,1895.4371337890625,0.0,2438.045654296875,0.7712814807891846,1.0,0.0,3.0,1.0,0.0
17673480,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9134506583213806,0.3691040575504303,0.3331697285175323,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9877708554267884,0.4619603753089905,0.4383645951747894,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.858435869216919,0.307980865240097,0.2162172794342041,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8796021938323975,0.3312093317508697,0.3148333132266998,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6745288372039795,0.1467736810445785,0.6691582798957825,284.8851928710937,284.95001220703125,304.06304931640625,297.486328125,300.482421875,297.3033447265625,284.8910217285156,1.0,0.4481022357940674,1.0,1.0,0.7643061876296997,1.0,-2.366790771484375,1.1098204851150513,1.2569704055786133,0.5674373507499695,0.8630406856536865,0.8630406856536865,0.0,92.9145050048828,112.0,63875.70703125,0.0,1127.6376953125,1.0,278.2629089355469,283.1881103515625,300.5110168457031,304.7066955566406,293.1499938964844,293.1499938964844,278.54998779296875,38908.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963438034057617,1.0,0.0,0.0,3.096399068832397,3.09641695022583,6.397454512807599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.7802734375,0.0,955.060546875,1895.4371337890625,0.0,2438.045654296875,0.7712814807891846,1.0,0.0,3.0,1.0,0.0
17673540,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8979881405830383,0.3699846565723419,0.3338719010353088,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.973677098751068,0.4631021618843078,0.4389017820358276,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8471899628639221,0.3108833134174347,0.2182399779558181,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8665998578071594,0.3331517875194549,0.316671073436737,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6642341017723083,0.1475405544042587,0.6732217073440552,285.02081298828125,284.95001220703125,304.1011047363281,297.5213928222656,300.4955139160156,297.2958068847656,285.0190124511719,1.0,0.4542420506477356,1.0,1.0,0.7665565609931946,1.0,-2.3779354095458984,1.1147286891937256,1.2632066011428833,0.5694847702980042,0.9762319326400756,0.9762319326400756,0.0,99.19463348388672,115.0,63772.80859375,0.0,1165.4844970703125,1.0,278.53790283203125,283.3178405761719,300.5025939941406,304.5987854003906,293.1499938964844,293.1499938964844,278.25,33842.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789084255695343,1.0,0.0,0.0,3.1900346279144287,3.1900522708892822,6.790224347241747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.2412109375,0.0,999.6130981445312,1895.4371337890625,0.0,2372.072998046875,0.7871320843696594,1.0,0.0,3.0,1.0,0.0
17673600,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8979881405830383,0.3699846565723419,0.3338719010353088,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.973677098751068,0.4631021618843078,0.4389017820358276,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8471899628639221,0.3108833134174347,0.2182399779558181,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8665998578071594,0.3331517875194549,0.316671073436737,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6642341017723083,0.1475405544042587,0.6732217073440552,285.02081298828125,284.95001220703125,304.1011047363281,297.5213928222656,300.4955139160156,297.2958068847656,285.0190124511719,1.0,0.4542420506477356,1.0,1.0,0.7665565609931946,1.0,-2.3779354095458984,1.1147286891937256,1.2632066011428833,0.5694847702980042,0.9762319326400756,0.9762319326400756,0.0,99.19463348388672,115.0,63772.80859375,0.0,1165.4844970703125,1.0,278.53790283203125,283.3178405761719,300.5025939941406,304.5987854003906,293.1499938964844,293.1499938964844,278.25,33842.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789084255695343,1.0,0.0,0.0,3.1900346279144287,3.1900522708892822,6.790224347241747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.2412109375,0.0,999.6130981445312,1895.4371337890625,0.0,2372.072998046875,0.7871320843696594,1.0,0.0,3.0,1.0,0.0
