time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8870843648910522,0.369895339012146,0.3342684209346771,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.963095486164093,0.4644643068313598,0.4404716789722442,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8396689891815186,0.3131997585296631,0.2201432138681411,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8576583862304688,0.3345722258090973,0.3183969259262085,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6571642756462097,0.1480788886547088,0.6770038604736328,284.9050598144531,284.95001220703125,304.1395568847656,297.55841064453125,300.5084533691406,297.28741455078125,284.9093322753906,1.0,0.4594547748565674,1.0,1.0,0.7684882879257202,1.0,-2.3892054557800293,1.1197571754455566,1.269448161125183,0.5718472003936768,0.8854557871818542,0.8854557871818542,0.0,104.31317901611328,118.0,64658.2890625,0.0,1199.151123046875,1.0,278.2618103027344,283.1925048828125,300.5761413574219,304.80963134765625,293.1499938964844,293.1499938964844,278.54998779296875,37645.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959194183349609,1.0,0.0,0.0,3.131829738616944,3.131847620010376,6.544697725985316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.19921875,0.0,975.84130859375,1895.4371337890625,0.0,2434.177734375,0.7776932716369629,1.0,0.0,3.0,1.0,0.0
17673720,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8870843648910522,0.369895339012146,0.3342684209346771,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.963095486164093,0.4644643068313598,0.4404716789722442,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8396689891815186,0.3131997585296631,0.2201432138681411,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8576583862304688,0.3345722258090973,0.3183969259262085,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6571642756462097,0.1480788886547088,0.6770038604736328,284.9050598144531,284.95001220703125,304.1395568847656,297.55841064453125,300.5084533691406,297.28741455078125,284.9093322753906,1.0,0.4594547748565674,1.0,1.0,0.7684882879257202,1.0,-2.3892054557800293,1.1197571754455566,1.269448161125183,0.5718472003936768,0.8854557871818542,0.8854557871818542,0.0,104.31317901611328,118.0,64658.2890625,0.0,1199.151123046875,1.0,278.2618103027344,283.1925048828125,300.5761413574219,304.80963134765625,293.1499938964844,293.1499938964844,278.54998779296875,37645.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959194183349609,1.0,0.0,0.0,3.131829738616944,3.131847620010376,6.544697725985316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.19921875,0.0,975.84130859375,1895.4371337890625,0.0,2434.177734375,0.7776932716369629,1.0,0.0,3.0,1.0,0.0
17673780,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8793850541114807,0.3707234561443329,0.3348567187786102,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9555211663246156,0.466890811920166,0.4425783157348633,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8348557949066162,0.3161190450191498,0.2221247553825378,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8516075611114502,0.3365110158920288,0.3201701641082763,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6523141264915466,0.1488301306962967,0.6806177496910095,285.0357666015625,284.95001220703125,304.1783142089844,297.5970764160156,300.5271301269531,297.2891540527344,285.03387451171875,1.0,0.4640485346317291,1.0,1.0,0.7704200744628906,1.0,-2.401289701461792,1.12522292137146,1.2760666608810425,0.5743378400802612,1.0,1.0,0.0,108.45677947998048,121.0,64593.828125,0.0,1230.0877685546875,1.0,278.5383605957031,283.3182373046875,300.58056640625,304.7276916503906,293.1499938964844,293.1499938964844,278.25,33546.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894659638404846,1.0,0.0,0.0,3.2313036918640137,3.2313218116760254,6.967048875594628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.275390625,0.0,1032.842529296875,1895.4371337890625,0.0,2375.531005859375,0.7961980700492859,1.0,0.0,3.0,1.0,0.0
17673840,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8793850541114807,0.3707234561443329,0.3348567187786102,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9555211663246156,0.466890811920166,0.4425783157348633,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8348557949066162,0.3161190450191498,0.2221247553825378,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8516075611114502,0.3365110158920288,0.3201701641082763,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6523141264915466,0.1488301306962967,0.6806177496910095,285.0357666015625,284.95001220703125,304.1783142089844,297.5970764160156,300.5271301269531,297.2891540527344,285.03387451171875,1.0,0.4640485346317291,1.0,1.0,0.7704200744628906,1.0,-2.401289701461792,1.12522292137146,1.2760666608810425,0.5743378400802612,1.0,1.0,0.0,108.45677947998048,121.0,64593.828125,0.0,1230.0877685546875,1.0,278.5383605957031,283.3182373046875,300.58056640625,304.7276916503906,293.1499938964844,293.1499938964844,278.25,33546.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894659638404846,1.0,0.0,0.0,3.2313036918640137,3.2313218116760254,6.967048875594628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.275390625,0.0,1032.842529296875,1895.4371337890625,0.0,2375.531005859375,0.7961980700492859,1.0,0.0,3.0,1.0,0.0
17673900,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8763089776039124,0.3707954287528991,0.3352267444133758,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9525168538093568,0.467890053987503,0.4437805116176605,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8331042528152466,0.3173768222332001,0.2231698334217071,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8492991924285889,0.3373052477836609,0.321135401725769,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6504790782928467,0.1491419970989227,0.6826459169387817,284.9061584472656,284.95001220703125,304.1977844238281,297.6169738769531,300.53533935546875,297.2878112792969,284.8963623046875,1.0,0.4662510752677917,1.0,1.0,0.771385908126831,1.0,-2.408032894134521,1.1282919645309448,1.2797410488128662,0.5758320689201355,0.9281764030456544,0.9281764030456544,0.0,110.30878448486328,121.0,65643.734375,0.0,1245.5865478515625,1.0,278.3085327148437,283.1659851074219,300.6467590332031,304.9782409667969,293.1499938964844,293.1499938964844,278.25,35391.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949737906455994,1.0,0.0,0.0,3.24098801612854,3.241006374359131,7.008872557889845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.1484375,0.0,1053.4736328125,1895.4371337890625,0.0,2425.563232421875,0.7989150285720825,1.0,0.0,3.0,1.0,0.0
17673960,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8724173903465271,0.370557427406311,0.3351645767688751,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.948634684085846,0.4686136841773987,0.444613367319107,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8306952714920044,0.3184128403663635,0.2239926904439926,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8463416695594788,0.3378646075725555,0.3218108713626861,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6481270790100098,0.1493251919746399,0.684037446975708,284.89776611328125,284.95001220703125,304.2173156738281,297.6371765136719,300.5417175292969,297.283203125,284.9015808105469,1.0,0.4682913422584533,1.0,1.0,0.7722929120063782,1.0,-2.41243314743042,1.1302168369293213,1.282216191291809,0.5767108798027039,0.9033493995666504,0.9033493995666504,0.0,112.35848236083984,124.0,65616.015625,0.0,1259.2005615234375,1.0,278.2613525390625,283.1692810058594,300.6575012207031,304.9540405273437,293.1499938964844,293.1499938964844,278.1499938964844,37305.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967694997787476,1.0,0.0,0.0,3.192862272262573,3.192880630493164,6.802267193961598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.2978515625,0.0,1024.6669921875,1895.4371337890625,0.0,2441.927001953125,0.7907763719558716,1.0,0.0,3.0,1.0,0.0
17674020,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.86573326587677,0.370560884475708,0.3351610600948334,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9418597221374512,0.470423012971878,0.4463366270065307,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8267152905464172,0.3207830786705017,0.2256737798452377,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8412929177284241,0.3391962051391601,0.3231322467327118,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6440357565879822,0.1497468799352646,0.6864830255508423,284.9235534667969,284.95001220703125,304.2565002441406,297.6783752441406,300.5570678710937,297.2786560058594,284.9266662597656,1.0,0.4721095561981201,1.0,1.0,0.7741069793701172,1.0,-2.4210424423217773,1.1339938640594482,1.2870484590530396,0.5783590078353882,0.8881706595420837,0.8881706595420837,0.0,116.12598419189452,127.0,65886.6015625,0.0,1284.974365234375,1.0,278.1547241210937,283.1845092773437,300.6781616210937,304.97369384765625,293.1499938964844,293.1499938964844,278.45001220703125,37474.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796988308429718,1.0,0.0,0.0,3.128974914550781,3.128992795944214,6.532771976708318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.5576171875,0.0,972.4032592773438,1895.4371337890625,0.0,2443.922607421875,0.7770962119102478,1.0,0.0,3.0,1.0,0.0
17674080,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.86573326587677,0.370560884475708,0.3351610600948334,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9418597221374512,0.470423012971878,0.4463366270065307,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8267152905464172,0.3207830786705017,0.2256737798452377,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8412929177284241,0.3391962051391601,0.3231322467327118,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6440357565879822,0.1497468799352646,0.6864830255508423,284.9235534667969,284.95001220703125,304.2565002441406,297.6783752441406,300.5570678710937,297.2786560058594,284.9266662597656,1.0,0.4721095561981201,1.0,1.0,0.7741069793701172,1.0,-2.4210424423217773,1.1339938640594482,1.2870484590530396,0.5783590078353882,0.8881706595420837,0.8881706595420837,0.0,116.12598419189452,127.0,65886.6015625,0.0,1284.974365234375,1.0,278.1547241210937,283.1845092773437,300.6781616210937,304.97369384765625,293.1499938964844,293.1499938964844,278.45001220703125,37474.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796988308429718,1.0,0.0,0.0,3.128974914550781,3.128992795944214,6.532771976708318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.5576171875,0.0,972.4032592773438,1895.4371337890625,0.0,2443.922607421875,0.7770962119102478,1.0,0.0,3.0,1.0,0.0
17674140,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.861706018447876,0.3715996742248535,0.3359692692756653,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9379147291183472,0.4731598198413849,0.4487918019294739,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8248895406723022,0.3239060342311859,0.2277916222810745,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8384464383125305,0.3412325382232666,0.3249776065349579,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.641667902469635,0.1505132615566253,0.6899627447128296,285.0493469238281,284.95001220703125,304.2958068847656,297.72039794921875,300.5783996582031,297.2845153808594,285.0476379394531,1.0,0.4759104549884796,1.0,1.0,0.7759209871292114,1.0,-2.433899641036988,1.139887809753418,1.2940117120742798,0.5811325907707214,1.0,1.0,0.0,119.1374969482422,130.0,65839.359375,0.0,1312.9432373046875,1.0,278.4380798339844,283.3076477050781,300.70135498046875,304.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,33533.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903016805648804,1.0,0.0,0.0,3.2327046394348145,3.232722520828247,6.973091331019532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.5986328125,0.0,1033.9600830078125,1895.4371337890625,0.0,2383.10693359375,0.7964115738868713,1.0,0.0,3.0,1.0,0.0
17674200,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.861706018447876,0.3715996742248535,0.3359692692756653,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9379147291183472,0.4731598198413849,0.4487918019294739,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8248895406723022,0.3239060342311859,0.2277916222810745,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8384464383125305,0.3412325382232666,0.3249776065349579,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.641667902469635,0.1505132615566253,0.6899627447128296,285.0493469238281,284.95001220703125,304.2958068847656,297.72039794921875,300.5783996582031,297.2845153808594,285.0476379394531,1.0,0.4759104549884796,1.0,1.0,0.7759209871292114,1.0,-2.433899641036988,1.139887809753418,1.2940117120742798,0.5811325907707214,1.0,1.0,0.0,119.1374969482422,130.0,65839.359375,0.0,1312.9432373046875,1.0,278.4380798339844,283.3076477050781,300.70135498046875,304.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,33533.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903016805648804,1.0,0.0,0.0,3.2327046394348145,3.232722520828247,6.973091331019532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.5986328125,0.0,1033.9600830078125,1895.4371337890625,0.0,2383.10693359375,0.7964115738868713,1.0,0.0,3.0,1.0,0.0
17674260,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8569265604019165,0.3714617192745209,0.3363096714019775,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9331237077713012,0.4749265313148498,0.4508936107158661,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8224480152130127,0.3262770175933838,0.2297133058309555,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8350633382797241,0.3425780832767486,0.3266099393367767,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6389572024345398,0.1509860306978225,0.6932148933410645,284.9052734375,284.95001220703125,304.33514404296875,297.7629699707031,300.5937194824219,297.27960205078125,284.90789794921875,1.0,0.4796467125415802,1.0,1.0,0.7777527570724487,1.0,-2.445016860961914,1.1448901891708374,1.300126552581787,0.5835596919059753,0.9126553535461426,0.9126553535461426,0.0,122.43489074707033,133.0,66969.828125,0.0,1340.228271484375,1.0,278.1617126464844,283.1502380371094,300.7829895019531,305.1675720214844,293.1499938964844,293.1499938964844,278.1499938964844,36939.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976565957069397,1.0,0.0,0.0,3.2072501182556152,3.207268476486206,6.863710382276622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.0166015625,0.0,1034.55029296875,1895.4371337890625,0.0,2450.019287109375,0.7937005162239075,1.0,0.0,3.0,1.0,0.0
17674320,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8569265604019165,0.3714617192745209,0.3363096714019775,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9331237077713012,0.4749265313148498,0.4508936107158661,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8224480152130127,0.3262770175933838,0.2297133058309555,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8350633382797241,0.3425780832767486,0.3266099393367767,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6389572024345398,0.1509860306978225,0.6932148933410645,284.9052734375,284.95001220703125,304.33514404296875,297.7629699707031,300.5937194824219,297.27960205078125,284.90789794921875,1.0,0.4796467125415802,1.0,1.0,0.7777527570724487,1.0,-2.445016860961914,1.1448901891708374,1.300126552581787,0.5835596919059753,0.9126553535461426,0.9126553535461426,0.0,122.43489074707033,133.0,66969.828125,0.0,1340.228271484375,1.0,278.1617126464844,283.1502380371094,300.7829895019531,305.1675720214844,293.1499938964844,293.1499938964844,278.1499938964844,36939.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976565957069397,1.0,0.0,0.0,3.2072501182556152,3.207268476486206,6.863710382276622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.0166015625,0.0,1034.55029296875,1895.4371337890625,0.0,2450.019287109375,0.7937005162239075,1.0,0.0,3.0,1.0,0.0
17674380,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8519080877304077,0.3715727925300598,0.3363660275936126,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9279376864433287,0.4768072962760925,0.4526538252830505,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8197228908538818,0.3287889659404754,0.2314669489860534,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8313853144645691,0.3439484536647796,0.3279359936714172,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.6359527707099915,0.1514094918966293,0.6955524682998657,284.9427185058594,284.95001220703125,304.3744201660156,297.8058166503906,300.6099853515625,297.276611328125,284.9442749023437,1.0,0.4831350743770599,1.0,1.0,0.7795845866203308,1.0,-2.453705072402954,1.1487115621566772,1.3049935102462769,0.5852652788162231,0.921324908733368,0.921324908733368,0.0,125.81201934814452,136.0,67205.0859375,0.0,1365.0606689453125,1.0,278.1500549316406,283.17999267578125,300.8031921386719,305.1707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36323.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966617941856384,1.0,0.0,0.0,3.1922011375427246,3.1922192573547363,6.799450034122856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.03515625,0.0,1017.6732788085938,1895.4371337890625,0.0,2440.94482421875,0.7899801135063171,1.0,0.0,3.0,1.0,0.0
17674440,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8519080877304077,0.3715727925300598,0.3363660275936126,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9279376864433287,0.4768072962760925,0.4526538252830505,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8197228908538818,0.3287889659404754,0.2314669489860534,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8313853144645691,0.3439484536647796,0.3279359936714172,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.6359527707099915,0.1514094918966293,0.6955524682998657,284.9427185058594,284.95001220703125,304.3744201660156,297.8058166503906,300.6099853515625,297.276611328125,284.9442749023437,1.0,0.4831350743770599,1.0,1.0,0.7795845866203308,1.0,-2.453705072402954,1.1487115621566772,1.3049935102462769,0.5852652788162231,0.921324908733368,0.921324908733368,0.0,125.81201934814452,136.0,67205.0859375,0.0,1365.0606689453125,1.0,278.1500549316406,283.17999267578125,300.8031921386719,305.1707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36323.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966617941856384,1.0,0.0,0.0,3.1922011375427246,3.1922192573547363,6.799450034122856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.03515625,0.0,1017.6732788085938,1895.4371337890625,0.0,2440.94482421875,0.7899801135063171,1.0,0.0,3.0,1.0,0.0
17674500,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8499029874801636,0.3717642426490783,0.3365650773048401,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9259017109870912,0.4778638780117035,0.4536761343479156,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8187681436538696,0.330150306224823,0.2324371188879013,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8299474120140076,0.3447220921516418,0.3286987841129303,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6347554326057434,0.1516602784395218,0.6968885660171509,284.95465087890625,284.95001220703125,304.39404296875,297.8272399902344,300.6189880371094,297.2766418457031,284.95562744140625,1.0,0.4848707914352417,1.0,1.0,0.7805005311965942,1.0,-2.458859205245972,1.151023507118225,1.3078356981277466,0.5863466262817383,0.9293259978294371,0.9293259978294371,0.0,127.3552474975586,136.0,67380.6640625,0.0,1377.940673828125,1.0,278.1500244140625,283.18798828125,300.82342529296875,305.1982116699219,293.1499938964844,293.1499938964844,278.1499938964844,35966.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796188235282898,1.0,0.0,0.0,3.1960694789886475,3.196087598800659,6.815939173065999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.3037109375,0.0,1018.6206665039062,1895.4371337890625,0.0,2436.627197265625,0.7905275225639343,1.0,0.0,3.0,1.0,0.0
17674560,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8480134606361389,0.3719617426395416,0.3367885649204254,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9239991307258606,0.4789297878742218,0.45472452044487,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8179077506065369,0.3315270245075226,0.233427882194519,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8286074995994568,0.3455072939395904,0.3294849991798401,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6336394548416138,0.1519189178943634,0.6982824802398682,284.9613952636719,284.95001220703125,304.41363525390625,297.8486328125,300.6280212402344,297.27685546875,284.96197509765625,1.0,0.48660609126091,1.0,1.0,0.7814512848854065,1.0,-2.4641966819763184,1.1534172296524048,1.3107794523239136,0.5874757766723633,0.93692147731781,0.93692147731781,0.0,128.8729705810547,124.0,67585.6328125,0.0,1390.9935302734375,1.0,278.1499938964844,283.1907958984375,300.84576416015625,305.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,35702.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959609627723694,1.0,0.0,0.0,3.204414367675781,3.204432487487793,6.851578859823348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.2578125,0.0,1023.994384765625,1895.4371337890625,0.0,2434.555908203125,0.792146623134613,1.0,0.0,3.0,1.0,0.0
17674620,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8530233502388,0.3723375201225281,0.3370122909545898,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9318378567695618,0.4810389280319214,0.4565873742103576,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8244346380233765,0.3342944979667663,0.2352565824985504,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8342181444168091,0.3470717966556549,0.3308354020118713,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.6376795172691345,0.1524473130702972,0.7000470757484436,284.9648742675781,284.95001220703125,304.45263671875,297.89117431640625,300.645751953125,297.277099609375,284.96490478515625,1.0,0.4852539300918579,1.0,1.0,0.7833527326583862,1.0,-2.4726450443267822,1.1570956707000732,1.3155492544174194,0.5891764163970947,0.9485781788825988,0.9485781788825988,0.0,126.04210662841795,112.0,67983.3203125,0.0,1389.70751953125,1.0,278.1499938964844,283.1876220703125,300.8907165527344,305.3046264648437,293.1499938964844,293.1499938964844,278.1499938964844,35448.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959025502204895,1.0,0.0,0.0,3.225750207901001,3.225768566131592,6.943121775293548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.6298828125,0.0,1040.6353759765625,1895.4371337890625,0.0,2434.02392578125,0.7966703176498413,1.0,0.0,3.0,1.0,0.0
17674680,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8530233502388,0.3723375201225281,0.3370122909545898,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9318378567695618,0.4810389280319214,0.4565873742103576,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8244346380233765,0.3342944979667663,0.2352565824985504,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8342181444168091,0.3470717966556549,0.3308354020118713,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.6376795172691345,0.1524473130702972,0.7000470757484436,284.9648742675781,284.95001220703125,304.45263671875,297.89117431640625,300.645751953125,297.277099609375,284.96490478515625,1.0,0.4852539300918579,1.0,1.0,0.7833527326583862,1.0,-2.4726450443267822,1.1570956707000732,1.3155492544174194,0.5891764163970947,0.9485781788825988,0.9485781788825988,0.0,126.04210662841795,112.0,67983.3203125,0.0,1389.70751953125,1.0,278.1499938964844,283.1876220703125,300.8907165527344,305.3046264648437,293.1499938964844,293.1499938964844,278.1499938964844,35448.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959025502204895,1.0,0.0,0.0,3.225750207901001,3.225768566131592,6.943121775293548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.6298828125,0.0,1040.6353759765625,1895.4371337890625,0.0,2434.02392578125,0.7966703176498413,1.0,0.0,3.0,1.0,0.0
17674740,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8647225499153137,0.3727067708969116,0.3370844721794128,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9479620456695556,0.4831177294254303,0.4582726657390594,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8370082378387451,0.3370990455150604,0.2369988858699798,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8460959792137146,0.3486271202564239,0.3320295512676239,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6465652585029602,0.1530053168535232,0.7012303471565247,284.9634094238281,284.95001220703125,304.4914245605469,297.93310546875,300.6632080078125,297.2771911621094,284.9633483886719,1.0,0.4812935590744018,1.0,1.0,0.7852542400360107,1.0,-2.4797065258026123,1.1600955724716189,1.3196109533309937,0.5905025601387024,0.9569555521011353,0.9569555521011353,0.0,119.4182586669922,100.0,68359.5859375,0.0,1370.6248779296875,1.0,278.1499938964844,283.1809387207031,300.9335021972656,305.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,35408.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960114479064941,1.0,0.0,0.0,3.247965097427368,3.247983694076538,7.03908256127761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.1220703125,0.0,1059.677490234375,1895.4371337890625,0.0,2435.016357421875,0.8016209006309509,1.0,0.0,3.0,1.0,0.0
17674800,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8647225499153137,0.3727067708969116,0.3370844721794128,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9479620456695556,0.4831177294254303,0.4582726657390594,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8370082378387451,0.3370990455150604,0.2369988858699798,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8460959792137146,0.3486271202564239,0.3320295512676239,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6465652585029602,0.1530053168535232,0.7012303471565247,284.9634094238281,284.95001220703125,304.4914245605469,297.93310546875,300.6632080078125,297.2771911621094,284.9633483886719,1.0,0.4812935590744018,1.0,1.0,0.7852542400360107,1.0,-2.4797065258026123,1.1600955724716189,1.3196109533309937,0.5905025601387024,0.9569555521011353,0.9569555521011353,0.0,119.4182586669922,100.0,68359.5859375,0.0,1370.6248779296875,1.0,278.1499938964844,283.1809387207031,300.9335021972656,305.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,35408.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960114479064941,1.0,0.0,0.0,3.247965097427368,3.247983694076538,7.03908256127761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.1220703125,0.0,1059.677490234375,1895.4371337890625,0.0,2435.016357421875,0.8016209006309509,1.0,0.0,3.0,1.0,0.0
17674860,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8821752667427063,0.373095154762268,0.3370919823646545,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9690604209899902,0.4851876199245453,0.459863930940628,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8549516797065735,0.3399574756622314,0.2387159764766693,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.863510012626648,0.3501830995082855,0.3331409692764282,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.6598264575004578,0.1535962522029876,0.7021738886833191,284.96173095703125,284.95001220703125,304.5298767089844,297.97418212890625,300.68048095703125,297.27734375,284.9617004394531,1.0,0.4758034646511078,1.0,1.0,0.787177324295044,1.0,-2.486159324645996,1.1627938747406006,1.323365569114685,0.5916697382926941,0.9640513062477112,0.9640513062477112,0.0,110.72622680664062,88.0,68717.5234375,0.0,1341.9027099609375,1.0,278.1499938964844,283.1745300292969,300.97467041015625,305.4393310546875,293.1499938964844,293.1499938964844,278.1499938964844,35429.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961120009422302,1.0,0.0,0.0,3.269089460372925,3.269108295440674,7.130942663025053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.4462890625,0.0,1078.4053955078125,1895.4371337890625,0.0,2435.9326171875,0.8063923120498657,1.0,0.0,3.0,1.0,0.0
17674920,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8821752667427063,0.373095154762268,0.3370919823646545,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9690604209899902,0.4851876199245453,0.459863930940628,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8549516797065735,0.3399574756622314,0.2387159764766693,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.863510012626648,0.3501830995082855,0.3331409692764282,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.6598264575004578,0.1535962522029876,0.7021738886833191,284.96173095703125,284.95001220703125,304.5298767089844,297.97418212890625,300.68048095703125,297.27734375,284.9617004394531,1.0,0.4758034646511078,1.0,1.0,0.787177324295044,1.0,-2.486159324645996,1.1627938747406006,1.323365569114685,0.5916697382926941,0.9640513062477112,0.9640513062477112,0.0,110.72622680664062,88.0,68717.5234375,0.0,1341.9027099609375,1.0,278.1499938964844,283.1745300292969,300.97467041015625,305.4393310546875,293.1499938964844,293.1499938964844,278.1499938964844,35429.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961120009422302,1.0,0.0,0.0,3.269089460372925,3.269108295440674,7.130942663025053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.4462890625,0.0,1078.4053955078125,1895.4371337890625,0.0,2435.9326171875,0.8063923120498657,1.0,0.0,3.0,1.0,0.0
17674980,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9059349298477172,0.3735130131244659,0.3370777666568756,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9922884702682496,0.4872609376907348,0.4614071547985077,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8793999552726746,0.3428781032562256,0.2404389977455139,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8873289227485657,0.3517466187477112,0.3342092633247375,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6781872510910034,0.1542202979326248,0.703034520149231,284.9608764648437,284.95001220703125,304.5679626464844,298.0140991210937,300.6976623535156,297.27764892578125,284.9608764648437,1.0,0.4693751633167267,1.0,1.0,0.7891004085540771,1.0,-2.492385149002075,1.165385127067566,1.3270001411437988,0.5927860140800476,0.9708879590034484,0.9708879590034484,0.0,100.7887191772461,76.0,69062.609375,0.0,1307.453369140625,1.0,278.1499938964844,283.1690979003906,301.01446533203125,305.50274658203125,293.1499938964844,293.1499938964844,278.1499938964844,35457.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961872816085815,1.0,0.0,0.0,3.28901743888855,3.289036273956299,7.21814558346523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.8017578125,0.0,1096.341064453125,1895.4371337890625,0.0,2436.61865234375,0.8109090328216553,1.0,0.0,3.0,1.0,0.0
17675040,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9059349298477172,0.3735130131244659,0.3370777666568756,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9922884702682496,0.4872609376907348,0.4614071547985077,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8793999552726746,0.3428781032562256,0.2404389977455139,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8873289227485657,0.3517466187477112,0.3342092633247375,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6781872510910034,0.1542202979326248,0.703034520149231,284.9608764648437,284.95001220703125,304.5679626464844,298.0140991210937,300.6976623535156,297.27764892578125,284.9608764648437,1.0,0.4693751633167267,1.0,1.0,0.7891004085540771,1.0,-2.492385149002075,1.165385127067566,1.3270001411437988,0.5927860140800476,0.9708879590034484,0.9708879590034484,0.0,100.7887191772461,76.0,69062.609375,0.0,1307.453369140625,1.0,278.1499938964844,283.1690979003906,301.01446533203125,305.50274658203125,293.1499938964844,293.1499938964844,278.1499938964844,35457.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961872816085815,1.0,0.0,0.0,3.28901743888855,3.289036273956299,7.21814558346523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.8017578125,0.0,1096.341064453125,1895.4371337890625,0.0,2436.61865234375,0.8109090328216553,1.0,0.0,3.0,1.0,0.0
17675100,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9192647337913512,0.3737142384052276,0.3370945751667022,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.4884402453899383,0.4579601585865021,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8923269510269165,0.3443436324596405,0.2413270175457,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8997968435287476,0.3525160849094391,0.3347625434398651,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6878547668457031,0.1545289754867553,0.7035910487174988,284.9574279785156,284.95001220703125,304.5868225097656,298.0335388183594,300.7059631347656,297.2783203125,284.956298828125,1.0,0.4657304883003235,1.0,1.0,0.7900619506835938,1.0,-2.49067497253418,1.1642438173294067,1.3264312744140625,0.592275857925415,0.971822202205658,0.971822202205658,0.0,96.1968765258789,76.0,69151.90625,0.0,1285.851318359375,1.0,278.1499938964844,283.1634826660156,301.0338134765625,305.5323486328125,293.1499938964844,293.1499938964844,278.1499938964844,35509.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796212911605835,1.0,0.0,0.0,3.297957181930542,3.297976016998291,7.257438028318575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.4326171875,0.0,1104.719482421875,1895.4371337890625,0.0,2436.852294921875,0.8129381537437439,1.0,0.0,3.0,1.0,0.0
17675160,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9296837449073792,0.3738345801830292,0.3371206820011139,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,0.4906326830387115,0.4449093639850616,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9023966193199158,0.3457518219947815,0.2422334253787994,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9095659255981444,0.3532198071479797,0.3353316783905029,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.6952183246612549,0.154795303940773,0.7042828798294067,284.9390563964844,284.95001220703125,304.6055603027344,298.0526123046875,300.7156677246094,297.28326416015625,284.9371032714844,1.0,0.461329698562622,1.0,1.0,0.7909883260726929,1.0,-2.4776487350463867,1.157544493675232,1.3201042413711548,0.5886121988296509,0.9586856961250304,0.9586856961250304,0.0,92.63097381591795,64.0,68949.53125,0.0,1254.927734375,1.0,278.1499938964844,283.1491394042969,301.051025390625,305.54718017578125,293.1499938964844,293.1499938964844,278.1499938964844,35900.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959709763526917,1.0,0.0,0.0,3.297722816467285,3.2977418899536133,7.25640688870044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.931640625,0.0,1107.152587890625,1895.4371337890625,0.0,2434.64697265625,0.8130820989608765,1.0,0.0,3.0,1.0,0.0
17675220,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9544965624809264,0.3739851713180542,0.3370198607444763,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.4982524514198303,0.4148618578910827,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.928900182247162,0.3485252261161804,0.2439680099487304,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9354345202445984,0.3545387387275696,0.3363272547721863,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7128247618675232,0.1553093343973159,0.7053139805793762,284.9161376953125,284.95001220703125,304.64263916015625,298.08935546875,300.74493408203125,297.3127746582031,284.9154357910156,1.0,0.4511544406414032,1.0,1.0,0.7928411364555359,1.0,-2.445955276489258,1.1413828134536743,1.304572343826294,0.5797244310379028,0.9270315170288086,0.9270315170288086,0.0,84.71831512451172,82.0,68192.265625,0.0,1184.1536865234375,1.0,278.1499938964844,283.1410217285156,301.0788879394531,305.5347900390625,293.1499938964844,293.1499938964844,278.1499938964844,36902.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938777804374695,1.0,0.0,0.0,3.2653615474700928,3.265380382537842,7.114688287401805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.619140625,0.0,1084.9678955078125,1895.4371337890625,0.0,2415.588623046875,0.806652843952179,1.0,0.0,3.0,1.0,0.0
17675280,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9544965624809264,0.3739851713180542,0.3370198607444763,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.4982524514198303,0.4148618578910827,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.928900182247162,0.3485252261161804,0.2439680099487304,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9354345202445984,0.3545387387275696,0.3363272547721863,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7128247618675232,0.1553093343973159,0.7053139805793762,284.9161376953125,284.95001220703125,304.64263916015625,298.08935546875,300.74493408203125,297.3127746582031,284.9154357910156,1.0,0.4511544406414032,1.0,1.0,0.7928411364555359,1.0,-2.445955276489258,1.1413828134536743,1.304572343826294,0.5797244310379028,0.9270315170288086,0.9270315170288086,0.0,84.71831512451172,82.0,68192.265625,0.0,1184.1536865234375,1.0,278.1499938964844,283.1410217285156,301.0788879394531,305.5347900390625,293.1499938964844,293.1499938964844,278.1499938964844,36902.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938777804374695,1.0,0.0,0.0,3.2653615474700928,3.265380382537842,7.114688287401805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.619140625,0.0,1084.9678955078125,1895.4371337890625,0.0,2415.588623046875,0.806652843952179,1.0,0.0,3.0,1.0,0.0
17675340,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9598690867424012,0.3743722438812256,0.3372334241867065,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9990000128746032,0.5071347951889038,0.4086131155490875,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9373321533203124,0.3515268862247467,0.2459566593170166,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9422581791877748,0.3560098707675934,0.3375978171825409,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.717214047908783,0.1559958904981613,0.707871675491333,284.946044921875,284.95001220703125,304.6791076660156,298.1241149902344,300.7831420898437,297.3546142578125,284.9480895996094,1.0,0.4509577453136444,1.0,1.0,0.7946938872337341,1.0,-2.445648193359375,1.1408764123916626,1.3047717809677124,0.5787542462348938,0.932151734828949,0.932151734828949,0.0,83.31118774414062,100.0,68063.4296875,0.0,1177.951904296875,1.0,278.1499938964844,283.1734313964844,301.1105651855469,305.53717041015625,293.1499938964844,293.1499938964844,278.1499938964844,36521.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908791899681091,1.0,0.0,0.0,3.236863374710083,3.236881971359253,6.991044187998341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.638671875,0.0,1057.3817138671875,1895.4371337890625,0.0,2388.34521484375,0.8002364635467529,1.0,0.0,3.0,1.0,0.0
17675400,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9598690867424012,0.3743722438812256,0.3372334241867065,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9990000128746032,0.5071347951889038,0.4086131155490875,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9373321533203124,0.3515268862247467,0.2459566593170166,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9422581791877748,0.3560098707675934,0.3375978171825409,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.717214047908783,0.1559958904981613,0.707871675491333,284.946044921875,284.95001220703125,304.6791076660156,298.1241149902344,300.7831420898437,297.3546142578125,284.9480895996094,1.0,0.4509577453136444,1.0,1.0,0.7946938872337341,1.0,-2.445648193359375,1.1408764123916626,1.3047717809677124,0.5787542462348938,0.932151734828949,0.932151734828949,0.0,83.31118774414062,100.0,68063.4296875,0.0,1177.951904296875,1.0,278.1499938964844,283.1734313964844,301.1105651855469,305.53717041015625,293.1499938964844,293.1499938964844,278.1499938964844,36521.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908791899681091,1.0,0.0,0.0,3.236863374710083,3.236881971359253,6.991044187998341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.638671875,0.0,1057.3817138671875,1895.4371337890625,0.0,2388.34521484375,0.8002364635467529,1.0,0.0,3.0,1.0,0.0
17675460,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9492998719215392,0.3749808669090271,0.3378588557243347,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.5126317143440247,0.4221584498882293,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9289072155952454,0.3547699451446533,0.2482637465000152,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9322370886802672,0.3576529622077942,0.3392335474491119,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.710904061794281,0.1568065285682678,0.7119855284690857,284.98199462890625,284.95001220703125,304.7149353027344,298.15655517578125,300.810546875,297.371826171875,284.9837646484375,1.0,0.4577535688877105,1.0,1.0,0.7957962155342102,1.0,-2.4723331928253174,1.1538560390472412,1.3184771537780762,0.5853683948516846,0.9671368598937988,0.9671368598937988,0.0,87.15577697753906,118.0,68823.0703125,0.0,1225.4874267578125,1.0,278.1499938964844,283.1938171386719,301.15362548828125,305.61651611328125,293.1499938964844,293.1499938964844,278.1499938964844,35354.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903265953063965,1.0,0.0,0.0,3.2606041431427,3.260622501373291,7.093971703397983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.0419921875,0.0,1070.410400390625,1895.4371337890625,0.0,2383.3330078125,0.8045929074287415,1.0,0.0,3.0,1.0,0.0
