time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9492998719215392,0.3749808669090271,0.3378588557243347,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.5126317143440247,0.4221584498882293,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9289072155952454,0.3547699451446533,0.2482637465000152,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9322370886802672,0.3576529622077942,0.3392335474491119,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.710904061794281,0.1568065285682678,0.7119855284690857,284.98199462890625,284.95001220703125,304.7149353027344,298.15655517578125,300.810546875,297.371826171875,284.9837646484375,1.0,0.4577535688877105,1.0,1.0,0.7957962155342102,1.0,-2.4723331928253174,1.1538560390472412,1.3184771537780762,0.5853683948516846,0.9671368598937988,0.9671368598937988,0.0,87.15577697753906,118.0,68823.0703125,0.0,1225.4874267578125,1.0,278.1499938964844,283.1938171386719,301.15362548828125,305.61651611328125,293.1499938964844,293.1499938964844,278.1499938964844,35354.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903265953063965,1.0,0.0,0.0,3.2606041431427,3.260622501373291,7.093971703397983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.0419921875,0.0,1070.410400390625,1895.4371337890625,0.0,2383.3330078125,0.8045929074287415,1.0,0.0,3.0,1.0,0.0
17675580,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.928071677684784,0.375575453042984,0.3386262655258178,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.5140860676765442,0.4488913118839264,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9107300639152528,0.3581274151802063,0.2507568597793579,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9122509956359864,0.3592966198921203,0.3410253226757049,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6973245739936829,0.1575725078582763,0.7166600823402405,285.0154724121094,284.95001220703125,304.7499694824219,298.1864013671875,300.8239440917969,297.3607788085937,285.0177307128906,1.0,0.4694041907787323,1.0,1.0,0.7968985438346863,1.0,-2.516124725341797,1.175292730331421,1.3408321142196655,0.5965986251831055,1.0,1.0,0.0,94.78424072265624,121.0,70049.6875,0.0,1311.2164306640625,1.0,278.1499938964844,283.2051696777344,301.1954345703125,305.733642578125,293.1499938964844,293.1499938964844,278.1499938964844,34743.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922786474227905,1.0,0.0,0.0,3.310841560363769,3.3108603954315186,7.314255299206707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.3125,0.0,1111.1630859375,1895.4371337890625,0.0,2401.05078125,0.8152501583099365,1.0,0.0,3.0,1.0,0.0
17675640,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.928071677684784,0.375575453042984,0.3386262655258178,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.5140860676765442,0.4488913118839264,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9107300639152528,0.3581274151802063,0.2507568597793579,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9122509956359864,0.3592966198921203,0.3410253226757049,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6973245739936829,0.1575725078582763,0.7166600823402405,285.0154724121094,284.95001220703125,304.7499694824219,298.1864013671875,300.8239440917969,297.3607788085937,285.0177307128906,1.0,0.4694041907787323,1.0,1.0,0.7968985438346863,1.0,-2.516124725341797,1.175292730331421,1.3408321142196655,0.5965986251831055,1.0,1.0,0.0,94.78424072265624,121.0,70049.6875,0.0,1311.2164306640625,1.0,278.1499938964844,283.2051696777344,301.1954345703125,305.733642578125,293.1499938964844,293.1499938964844,278.1499938964844,34743.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922786474227905,1.0,0.0,0.0,3.310841560363769,3.3108603954315186,7.314255299206707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.3125,0.0,1111.1630859375,1895.4371337890625,0.0,2401.05078125,0.8152501583099365,1.0,0.0,3.0,1.0,0.0
17675700,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9192215204238892,0.3758661150932312,0.3389914929866791,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.5135713219642639,0.4605937004089355,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9039399027824402,0.3598277866840362,0.2520160675048828,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9045822024345398,0.3601079881191253,0.3419021666049957,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.691689670085907,0.1579052507877349,0.7187637686729431,285.0368957519531,284.95001220703125,304.7672119140625,298.2002868652344,300.8260803222656,297.347412109375,285.0390625,1.0,0.474257230758667,1.0,1.0,0.7974497079849243,1.0,-2.535730361938477,1.1848360300064087,1.350894331932068,0.6017806529998779,1.0,1.0,0.0,98.27523803710938,121.0,70573.109375,0.0,1350.820068359375,1.0,278.1499938964844,283.21630859375,301.2127685546875,305.7896728515625,293.1499938964844,293.1499938964844,278.1499938964844,34966.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937672734260559,1.0,0.0,0.0,3.328133583068848,3.328152656555176,7.390856922029343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.994140625,0.0,1128.4215087890625,1895.4371337890625,0.0,2414.58349609375,0.8192776441574097,1.0,0.0,3.0,1.0,0.0
17675760,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9118965268135072,0.3761633932590484,0.3393483161926269,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9990000128746032,0.5127841234207153,0.4708678126335144,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8986425399780273,0.3615417778491974,0.2532753944396972,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8985088467597961,0.3609219491481781,0.3427659869194031,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6869235634803772,0.1582138836383819,0.7206768989562988,285.05780029296875,284.95001220703125,304.78424072265625,298.2134094238281,300.8270568847656,297.3333435058594,285.0599365234375,1.0,0.4787626564502716,1.0,1.0,0.7988386154174805,1.0,-2.553354263305664,1.193226337432861,1.3601278066635132,0.606162428855896,1.0,1.0,0.0,101.41478729248048,124.0,71028.390625,0.0,1386.9166259765625,1.0,278.1499938964844,283.228515625,301.2270202636719,305.83758544921875,293.1499938964844,293.1499938964844,278.1499938964844,35166.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952215671539307,1.0,0.0,0.0,3.3414580821990967,3.341477394104004,7.450155976584938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.8779296875,0.0,1142.0242919921875,1895.4371337890625,0.0,2427.820068359375,0.8224589228630066,1.0,0.0,3.0,1.0,0.0
17675820,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8988398313522339,0.3767611384391784,0.340080052614212,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9967332482337952,0.5110267400741577,0.484733521938324,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8885971903800964,0.3649952113628387,0.255823016166687,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8869622349739075,0.3625499308109283,0.3445062339305877,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.6777621507644653,0.1587813645601272,0.7242884039878845,285.0961303710937,284.95001220703125,304.8175964355469,298.2372131347656,300.82965087890625,297.30828857421875,285.0975341796875,1.0,0.4866393804550171,1.0,1.0,0.8016164898872375,1.0,-2.58101773262024,1.2062066793441772,1.374811053276062,0.612998902797699,1.0,1.0,0.0,107.63262176513672,127.0,71756.515625,0.0,1449.82666015625,1.0,278.1499938964844,283.2519836425781,301.2497253417969,305.9155578613281,293.1499938964844,293.1499938964844,278.1499938964844,35457.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977527976036072,1.0,0.0,0.0,3.360706329345703,3.360725879669189,7.536235102634237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.7919921875,0.0,1161.8736572265625,1895.4371337890625,0.0,2450.8974609375,0.8270583152770996,1.0,0.0,3.0,1.0,0.0
17675880,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8988398313522339,0.3767611384391784,0.340080052614212,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9967332482337952,0.5110267400741577,0.484733521938324,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8885971903800964,0.3649952113628387,0.255823016166687,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8869622349739075,0.3625499308109283,0.3445062339305877,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.6777621507644653,0.1587813645601272,0.7242884039878845,285.0961303710937,284.95001220703125,304.8175964355469,298.2372131347656,300.82965087890625,297.30828857421875,285.0975341796875,1.0,0.4866393804550171,1.0,1.0,0.8016164898872375,1.0,-2.58101773262024,1.2062066793441772,1.374811053276062,0.612998902797699,1.0,1.0,0.0,107.63262176513672,127.0,71756.515625,0.0,1449.82666015625,1.0,278.1499938964844,283.2519836425781,301.2497253417969,305.9155578613281,293.1499938964844,293.1499938964844,278.1499938964844,35457.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977527976036072,1.0,0.0,0.0,3.360706329345703,3.360725879669189,7.536235102634237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.7919921875,0.0,1161.8736572265625,1895.4371337890625,0.0,2450.8974609375,0.8270583152770996,1.0,0.0,3.0,1.0,0.0
17675940,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8848252892494202,0.3771945834159851,0.3407470881938934,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.98412424325943,0.5110684633255005,0.4845595359802246,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8771822452545166,0.3683513104915619,0.2583597004413605,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8741186857223511,0.3640474081039428,0.3462013006210327,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.6675558090209961,0.1592438071966171,0.7276756167411804,285.1073913574219,284.95001220703125,304.8500061035156,298.2575378417969,300.8377990722656,297.2972106933594,285.1079406738281,1.0,0.4924515187740326,1.0,1.0,0.8043943643569946,1.0,-2.5901520252227783,1.2100521326065063,1.380099892616272,0.6148274540901184,1.0,1.0,0.0,114.41351318359376,130.0,72079.1796875,0.0,1492.2093505859375,1.0,278.1499938964844,283.2568664550781,301.26593017578125,305.9613342285156,293.1499938964844,293.1499938964844,278.1499938964844,35645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993403673171997,1.0,0.0,0.0,3.373096942901612,3.3731164932250977,7.591908115500701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.0556640625,0.0,1174.772216796875,1895.4371337890625,0.0,2465.3955078125,0.8300188183784485,1.0,0.0,3.0,1.0,0.0
17676000,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8848252892494202,0.3771945834159851,0.3407470881938934,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.98412424325943,0.5110684633255005,0.4845595359802246,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8771822452545166,0.3683513104915619,0.2583597004413605,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8741186857223511,0.3640474081039428,0.3462013006210327,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.6675558090209961,0.1592438071966171,0.7276756167411804,285.1073913574219,284.95001220703125,304.8500061035156,298.2575378417969,300.8377990722656,297.2972106933594,285.1079406738281,1.0,0.4924515187740326,1.0,1.0,0.8043943643569946,1.0,-2.5901520252227783,1.2100521326065063,1.380099892616272,0.6148274540901184,1.0,1.0,0.0,114.41351318359376,130.0,72079.1796875,0.0,1492.2093505859375,1.0,278.1499938964844,283.2568664550781,301.26593017578125,305.9613342285156,293.1499938964844,293.1499938964844,278.1499938964844,35645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993403673171997,1.0,0.0,0.0,3.373096942901612,3.3731164932250977,7.591908115500701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.0556640625,0.0,1174.772216796875,1895.4371337890625,0.0,2465.3955078125,0.8300188183784485,1.0,0.0,3.0,1.0,0.0
17676060,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8754050731658936,0.37757009267807,0.3412718772888183,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.975111961364746,0.5122172236442566,0.4856102764606476,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8702524900436401,0.3717025518417358,0.2608265876770019,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8657893538475037,0.3654814064502716,0.3477524816989898,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.66087806224823,0.1596827656030655,0.7305682897567749,285.1210632324219,284.95001220703125,304.8815002441406,298.2745361328125,300.84967041015625,297.2934265136719,285.1217956542969,1.0,0.497295081615448,1.0,1.0,0.8069594502449036,1.0,-2.600348234176636,1.214493989944458,1.3858542442321775,0.6169450879096985,1.0,1.0,0.0,119.60250091552734,133.0,72364.9609375,0.0,1528.924072265625,1.0,278.1499938964844,283.2647705078125,301.2797546386719,305.99542236328125,293.1499938964844,293.1499938964844,278.1499938964844,35766.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002498149871826,1.0,0.0,0.0,3.3810606002807617,3.381080389022827,7.627798481735226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.0078125,0.0,1183.1126708984375,1895.4371337890625,0.0,2473.709228515625,0.8319214582443237,1.0,0.0,3.0,1.0,0.0
17676120,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8754050731658936,0.37757009267807,0.3412718772888183,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.975111961364746,0.5122172236442566,0.4856102764606476,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8702524900436401,0.3717025518417358,0.2608265876770019,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8657893538475037,0.3654814064502716,0.3477524816989898,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.66087806224823,0.1596827656030655,0.7305682897567749,285.1210632324219,284.95001220703125,304.8815002441406,298.2745361328125,300.84967041015625,297.2934265136719,285.1217956542969,1.0,0.497295081615448,1.0,1.0,0.8069594502449036,1.0,-2.600348234176636,1.214493989944458,1.3858542442321775,0.6169450879096985,1.0,1.0,0.0,119.60250091552734,133.0,72364.9609375,0.0,1528.924072265625,1.0,278.1499938964844,283.2647705078125,301.2797546386719,305.99542236328125,293.1499938964844,293.1499938964844,278.1499938964844,35766.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002498149871826,1.0,0.0,0.0,3.3810606002807617,3.381080389022827,7.627798481735226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.0078125,0.0,1183.1126708984375,1895.4371337890625,0.0,2473.709228515625,0.8319214582443237,1.0,0.0,3.0,1.0,0.0
17676180,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8683586120605469,0.3779540061950683,0.3417597413063049,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.9681684970855712,0.5137820839881897,0.4871453642845154,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8656015992164612,0.3751025795936584,0.2632941007614136,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8597427010536194,0.3668989837169647,0.349244087934494,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.6560001969337463,0.1601247638463974,0.7332836389541626,285.1376037597656,284.95001220703125,304.9122314453125,298.2885131835937,300.8626403808594,297.2924194335937,285.1384582519531,1.0,0.5015556216239929,1.0,1.0,0.8095244765281677,1.0,-2.610799551010132,1.2190675735473633,1.391731858253479,0.6191646456718445,1.0,1.0,0.0,123.9165496826172,136.0,72624.9296875,0.0,1562.369384765625,1.0,278.1499938964844,283.27520751953125,301.29229736328125,306.0259094238281,293.1499938964844,293.1499938964844,278.1499938964844,35845.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009246587753296,1.0,0.0,0.0,3.3862059116363525,3.386225461959839,7.651032092326204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.5439453125,0.0,1188.522216796875,1895.4371337890625,0.0,2479.882080078125,0.8331506848335266,1.0,0.0,3.0,1.0,0.0
17676240,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8683586120605469,0.3779540061950683,0.3417597413063049,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.9681684970855712,0.5137820839881897,0.4871453642845154,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8656015992164612,0.3751025795936584,0.2632941007614136,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8597427010536194,0.3668989837169647,0.349244087934494,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.6560001969337463,0.1601247638463974,0.7332836389541626,285.1376037597656,284.95001220703125,304.9122314453125,298.2885131835937,300.8626403808594,297.2924194335937,285.1384582519531,1.0,0.5015556216239929,1.0,1.0,0.8095244765281677,1.0,-2.610799551010132,1.2190675735473633,1.391731858253479,0.6191646456718445,1.0,1.0,0.0,123.9165496826172,136.0,72624.9296875,0.0,1562.369384765625,1.0,278.1499938964844,283.27520751953125,301.29229736328125,306.0259094238281,293.1499938964844,293.1499938964844,278.1499938964844,35845.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009246587753296,1.0,0.0,0.0,3.3862059116363525,3.386225461959839,7.651032092326204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.5439453125,0.0,1188.522216796875,1895.4371337890625,0.0,2479.882080078125,0.8331506848335266,1.0,0.0,3.0,1.0,0.0
17676300,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.8653987646102905,0.378153532743454,0.3420014083385467,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.9652032852172852,0.5146347880363464,0.4879918396472931,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.8638121485710144,0.3768262267112732,0.2645371258258819,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.8572533130645752,0.3676066696643829,0.3499791324138641,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.653985321521759,0.1603496968746185,0.7346155643463135,285.1465759277344,284.95001220703125,304.9272766113281,298.2944641113281,300.8692321777344,297.2923889160156,285.1474304199219,1.0,0.5035434365272522,1.0,1.0,0.8108070492744446,1.0,-2.616085290908813,1.2213857173919678,1.3946994543075562,0.6203017830848694,1.0,1.0,0.0,125.8615951538086,136.0,72747.6171875,0.0,1578.32421875,1.0,278.1499938964844,283.281005859375,301.2978210449219,306.0399475097656,293.1499938964844,293.1499938964844,278.1499938964844,35873.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012304306030273,1.0,0.0,0.0,3.3880441188812256,3.388063907623291,7.659341463295277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.447265625,0.0,1190.458984375,1895.4371337890625,0.0,2482.68017578125,0.8335898518562317,1.0,0.0,3.0,1.0,0.0
17676360,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8626930713653564,0.3783575594425201,0.3422436118125915,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.9624636173248292,0.5155106782913208,0.4888639450073242,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8622614145278931,0.3785644173622131,0.2657874524593353,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8550021052360535,0.3683142066001892,0.3507100939750671,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.6521610617637634,0.1605772525072097,0.7359412312507629,285.1558532714844,284.95001220703125,304.9421081542969,298.2997131347656,300.8758850097656,297.29254150390625,285.15673828125,1.0,0.5054678916931152,1.0,1.0,0.8120018243789673,1.0,-2.6213977336883545,1.2237367630004885,1.3976609706878662,0.6214705109596252,1.0,1.0,0.0,127.71435546875,139.0,72867.09375,0.0,1593.96484375,1.0,278.1499938964844,283.2871398925781,301.3028564453125,306.0532531738281,293.1499938964844,293.1499938964844,278.1499938964844,35896.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015360236167908,1.0,0.0,0.0,3.389543294906616,3.3895630836486816,7.666121177862806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.6953125,0.0,1192.0400390625,1895.4371337890625,0.0,2485.476806640625,0.833948016166687,1.0,0.0,3.0,1.0,0.0
17676420,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.8578530550003052,0.3787771761417389,0.3427311182022095,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.9574885964393616,0.5173019170761108,0.4906500279903412,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.8596929907798767,0.3820845782756805,0.2683124244213104,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.8510297536849976,0.3697290122509002,0.3521634042263031,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.6489394903182983,0.1610395908355713,0.7385870218276978,285.1750183105469,284.95001220703125,304.9711608886719,298.3082275390625,300.8891296386719,297.2931823730469,285.1759338378906,1.0,0.5091778635978699,1.0,1.0,0.8143914341926575,1.0,-2.632088661193848,1.2284765243530271,1.40361225605011,0.6238459944725037,1.0,1.0,0.0,131.21923828125,142.0,73096.875,0.0,1624.6163330078125,1.0,278.1499938964844,283.2998962402344,301.311279296875,306.0776672363281,293.1499938964844,293.1499938964844,278.1499938964844,35930.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802159309387207,1.0,0.0,0.0,3.391770839691162,3.3917906284332275,7.676200652895204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.251953125,0.0,1194.3917236328125,1895.4371337890625,0.0,2491.183837890625,0.8344801664352417,1.0,0.0,3.0,1.0,0.0
17676480,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.8578530550003052,0.3787771761417389,0.3427311182022095,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.9574885964393616,0.5173019170761108,0.4906500279903412,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.8596929907798767,0.3820845782756805,0.2683124244213104,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.8510297536849976,0.3697290122509002,0.3521634042263031,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.6489394903182983,0.1610395908355713,0.7385870218276978,285.1750183105469,284.95001220703125,304.9711608886719,298.3082275390625,300.8891296386719,297.2931823730469,285.1759338378906,1.0,0.5091778635978699,1.0,1.0,0.8143914341926575,1.0,-2.632088661193848,1.2284765243530271,1.40361225605011,0.6238459944725037,1.0,1.0,0.0,131.21923828125,142.0,73096.875,0.0,1624.6163330078125,1.0,278.1499938964844,283.2998962402344,301.311279296875,306.0776672363281,293.1499938964844,293.1499938964844,278.1499938964844,35930.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802159309387207,1.0,0.0,0.0,3.391770839691162,3.3917906284332275,7.676200652895204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.251953125,0.0,1194.3917236328125,1895.4371337890625,0.0,2491.183837890625,0.8344801664352417,1.0,0.0,3.0,1.0,0.0
17676540,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8535593152046204,0.3792079091072082,0.3432226479053497,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.952987790107727,0.519115686416626,0.4924596846103668,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8576279878616333,0.3856590986251831,0.2708701193332672,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.847557008266449,0.3711414635181427,0.3536076247692108,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6461237072944641,0.161509484052658,0.7412346601486206,285.1946105957031,284.95001220703125,304.99932861328125,298.3142395019531,300.902099609375,297.2940979003906,285.195556640625,1.0,0.5127593278884888,1.0,1.0,0.8167810440063477,1.0,-2.6428418159484863,1.2332507371902466,1.4095909595489502,0.6262613534927368,1.0,1.0,0.0,134.54544067382812,145.0,73316.2421875,0.0,1654.7838134765625,1.0,278.1499938964844,283.3130187988281,301.3174133300781,306.0990905761719,293.1499938964844,293.1499938964844,278.1499938964844,35953.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028123378753662,1.0,0.0,0.0,3.39326810836792,3.3932878971099854,7.682979230594356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.453125,0.0,1195.97412109375,1895.4371337890625,0.0,2497.166015625,0.8348378539085388,1.0,0.0,3.0,1.0,0.0
17676600,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8535593152046204,0.3792079091072082,0.3432226479053497,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.952987790107727,0.519115686416626,0.4924596846103668,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8576279878616333,0.3856590986251831,0.2708701193332672,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.847557008266449,0.3711414635181427,0.3536076247692108,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6461237072944641,0.161509484052658,0.7412346601486206,285.1946105957031,284.95001220703125,304.99932861328125,298.3142395019531,300.902099609375,297.2940979003906,285.195556640625,1.0,0.5127593278884888,1.0,1.0,0.8167810440063477,1.0,-2.6428418159484863,1.2332507371902466,1.4095909595489502,0.6262613534927368,1.0,1.0,0.0,134.54544067382812,145.0,73316.2421875,0.0,1654.7838134765625,1.0,278.1499938964844,283.3130187988281,301.3174133300781,306.0990905761719,293.1499938964844,293.1499938964844,278.1499938964844,35953.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028123378753662,1.0,0.0,0.0,3.39326810836792,3.3932878971099854,7.682979230594356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.453125,0.0,1195.97412109375,1895.4371337890625,0.0,2497.166015625,0.8348378539085388,1.0,0.0,3.0,1.0,0.0
17676660,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.8496795892715454,0.379645437002182,0.3437163829803467,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.9488490223884584,0.5209288597106934,0.4942688643932342,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.8559494614601135,0.3892940580844879,0.2734664678573608,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.8444563150405884,0.3725465834140777,0.3550403714179992,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.6436133980751038,0.1619847416877746,0.743884265422821,285.21435546875,284.95001220703125,305.0265808105469,298.31787109375,300.9146728515625,297.29510498046875,285.2153015136719,1.0,0.5162455439567566,1.0,1.0,0.819165825843811,1.0,-2.6536428928375244,1.2380520105361938,1.41559100151062,0.6287201642990112,1.0,1.0,0.0,137.74075317382812,133.0,73524.953125,0.0,1684.6490478515625,1.0,278.1499938964844,283.3262939453125,301.3208923339844,306.1170654296875,293.1499938964844,293.1499938964844,278.1499938964844,35967.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034602999687195,1.0,0.0,0.0,3.3942105770111084,3.394230365753174,7.687247034482425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.0703125,0.0,1196.9708251953125,1895.4371337890625,0.0,2503.104248046875,0.8350629806518555,1.0,0.0,3.0,1.0,0.0
17676720,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.8496795892715454,0.379645437002182,0.3437163829803467,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.9488490223884584,0.5209288597106934,0.4942688643932342,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.8559494614601135,0.3892940580844879,0.2734664678573608,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.8444563150405884,0.3725465834140777,0.3550403714179992,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.6436133980751038,0.1619847416877746,0.743884265422821,285.21435546875,284.95001220703125,305.0265808105469,298.31787109375,300.9146728515625,297.29510498046875,285.2153015136719,1.0,0.5162455439567566,1.0,1.0,0.819165825843811,1.0,-2.6536428928375244,1.2380520105361938,1.41559100151062,0.6287201642990112,1.0,1.0,0.0,137.74075317382812,133.0,73524.953125,0.0,1684.6490478515625,1.0,278.1499938964844,283.3262939453125,301.3208923339844,306.1170654296875,293.1499938964844,293.1499938964844,278.1499938964844,35967.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034602999687195,1.0,0.0,0.0,3.3942105770111084,3.394230365753174,7.687247034482425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.0703125,0.0,1196.9708251953125,1895.4371337890625,0.0,2503.104248046875,0.8350629806518555,1.0,0.0,3.0,1.0,0.0
17676780,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8548813462257385,0.3801004588603973,0.3439927697181701,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.956206202507019,0.5227463245391846,0.4958409965038299,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8635727167129517,0.3929656744003296,0.275907427072525,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8502629399299622,0.3739581704139709,0.3562355637550354,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.6478594541549683,0.162476971745491,0.7454429864883423,285.23077392578125,284.95001220703125,305.0529479980469,298.3193359375,300.92681884765625,297.2962951660156,285.2314758300781,1.0,0.5149487853050232,1.0,1.0,0.8215506076812744,1.0,-2.6621007919311523,1.2416949272155762,1.4204058647155762,0.6306036710739136,1.0,1.0,0.0,134.77244567871094,121.0,73688.34375,0.0,1683.374755859375,1.0,278.1499938964844,283.3369445800781,301.32281494140625,306.1318359375,293.1499938964844,293.1499938964844,278.1499938964844,35979.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041870594024658,1.0,0.0,0.0,3.39497184753418,3.394991874694824,7.690696861573088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.1162109375,0.0,1197.776611328125,1895.4371337890625,0.0,2509.767822265625,0.83524489402771,1.0,0.0,3.0,1.0,0.0
17676840,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8548813462257385,0.3801004588603973,0.3439927697181701,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.956206202507019,0.5227463245391846,0.4958409965038299,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8635727167129517,0.3929656744003296,0.275907427072525,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8502629399299622,0.3739581704139709,0.3562355637550354,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.6478594541549683,0.162476971745491,0.7454429864883423,285.23077392578125,284.95001220703125,305.0529479980469,298.3193359375,300.92681884765625,297.2962951660156,285.2314758300781,1.0,0.5149487853050232,1.0,1.0,0.8215506076812744,1.0,-2.6621007919311523,1.2416949272155762,1.4204058647155762,0.6306036710739136,1.0,1.0,0.0,134.77244567871094,121.0,73688.34375,0.0,1683.374755859375,1.0,278.1499938964844,283.3369445800781,301.32281494140625,306.1318359375,293.1499938964844,293.1499938964844,278.1499938964844,35979.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041870594024658,1.0,0.0,0.0,3.39497184753418,3.394991874694824,7.690696861573088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.1162109375,0.0,1197.776611328125,1895.4371337890625,0.0,2509.767822265625,0.83524489402771,1.0,0.0,3.0,1.0,0.0
17676900,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8602432608604431,0.3803433179855346,0.3440819382667541,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.963013768196106,0.5236576795578003,0.4965644180774688,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8702710866928101,0.3948346376419067,0.2771019339561462,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8558893203735352,0.3746712803840637,0.3567739129066467,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.6520741581916809,0.1627430766820907,0.7459915280342102,285.2377014160156,284.95001220703125,305.0657653808594,298.3193054199219,300.9327087402344,297.2969970703125,285.2383728027344,1.0,0.5132486820220947,1.0,1.0,0.8227430582046509,1.0,-2.6658194065093994,1.2432669401168823,1.422552466392517,0.6314152479171753,1.0,1.0,0.0,131.6201934814453,121.0,73756.6484375,0.0,1674.41162109375,1.0,278.1499938964844,283.34136962890625,301.32257080078125,306.1366882324219,293.1499938964844,293.1499938964844,278.1499938964844,35983.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044971227645874,1.0,0.0,0.0,3.3952324390411377,3.395252227783203,7.691876930948638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.11328125,0.0,1198.05224609375,1895.4371337890625,0.0,2512.6123046875,0.8353070616722107,1.0,0.0,3.0,1.0,0.0
17676960,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8669366836547852,0.3805941939353943,0.3441563546657562,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444152832031,0.9709126353263856,0.5245696902275085,0.4972655177116394,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8783721923828125,0.3967213034629822,0.2782917022705078,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8628424406051636,0.3753882944583893,0.3572927713394165,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.6573252081871033,0.1630208194255828,0.7464813590049744,285.24432373046875,284.95001220703125,305.0783386230469,298.3187866210937,300.9384765625,297.2976989746094,285.2449645996094,1.0,0.511144757270813,1.0,1.0,0.8239533305168152,1.0,-2.6693930625915527,1.2447645664215088,1.424628496170044,0.6321932077407837,1.0,1.0,0.0,127.87509155273438,109.0,73820.984375,0.0,1662.515380859375,1.0,278.1499938964844,283.3456115722656,301.3218994140625,306.1407165527344,293.1499938964844,293.1499938964844,278.1499938964844,35986.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047997951507568,1.0,0.0,0.0,3.3954451084136963,3.3954648971557617,7.692840426898329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.2734375,0.0,1198.277587890625,1895.4371337890625,0.0,2515.389404296875,0.8353579044342041,1.0,0.0,3.0,1.0,0.0
17677020,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.8845818638801575,0.3811199367046356,0.3442755341529846,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.9889135360717772,0.5263948440551758,0.4986145198345184,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.898975670337677,0.4005517661571502,0.2806708216667175,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.8810284733772278,0.3768336772918701,0.3582869470119476,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.6712118983268738,0.163612887263298,0.7473685145378113,285.2569274902344,284.95001220703125,305.102783203125,298.3163452148437,300.9496765136719,297.2992248535156,285.25750732421875,1.0,0.505987286567688,1.0,1.0,0.8263739943504333,1.0,-2.676277875900269,1.2476288080215454,1.4286489486694336,0.6337149143218994,1.0,1.0,0.0,118.992431640625,97.0,73940.546875,0.0,1631.8922119140625,1.0,278.1499938964844,283.3536071777344,301.3193054199219,306.1466369628906,293.1499938964844,293.1499938964844,278.1499938964844,35991.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053840398788452,1.0,0.0,0.0,3.3957533836364746,3.395773410797119,7.694238206568116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.513671875,0.0,1198.60400390625,1895.4371337890625,0.0,2520.75146484375,0.8354315757751465,1.0,0.0,3.0,1.0,0.0
17677080,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.8845818638801575,0.3811199367046356,0.3442755341529846,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.9889135360717772,0.5263948440551758,0.4986145198345184,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.898975670337677,0.4005517661571502,0.2806708216667175,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.8810284733772278,0.3768336772918701,0.3582869470119476,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.6712118983268738,0.163612887263298,0.7473685145378113,285.2569274902344,284.95001220703125,305.102783203125,298.3163452148437,300.9496765136719,297.2992248535156,285.25750732421875,1.0,0.505987286567688,1.0,1.0,0.8263739943504333,1.0,-2.676277875900269,1.2476288080215454,1.4286489486694336,0.6337149143218994,1.0,1.0,0.0,118.992431640625,97.0,73940.546875,0.0,1631.8922119140625,1.0,278.1499938964844,283.3536071777344,301.3193054199219,306.1466369628906,293.1499938964844,293.1499938964844,278.1499938964844,35991.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053840398788452,1.0,0.0,0.0,3.3957533836364746,3.395773410797119,7.694238206568116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.513671875,0.0,1198.60400390625,1895.4371337890625,0.0,2520.75146484375,0.8354315757751465,1.0,0.0,3.0,1.0,0.0
17677140,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.9039711356163024,0.3815789818763733,0.3443894982337951,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9990000128746032,0.5290693044662476,0.4894994795322418,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.922863781452179,0.4043715894222259,0.2830816209316253,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.901051700115204,0.3782144486904144,0.3592711091041565,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.6866681575775146,0.1641946583986282,0.7484114766120911,285.25323486328125,284.95001220703125,305.126220703125,298.31219482421875,300.96099853515625,297.3037414550781,285.2522888183594,1.0,0.4992918670177459,1.0,1.0,0.8287945985794067,1.0,-2.6712167263031006,1.2445605993270874,1.4266562461853027,0.632296085357666,1.0,1.0,0.0,110.26387786865234,85.0,73842.4453125,0.0,1584.6876220703125,1.0,278.1499938964844,283.34832763671875,301.314208984375,306.1418151855469,293.1499938964844,293.1499938964844,278.1499938964844,35994.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057892322540283,1.0,0.0,0.0,3.395951271057129,3.3959710597991943,7.695134058849362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.5263671875,0.0,1198.8134765625,1895.4371337890625,0.0,2524.4716796875,0.8354788422584534,1.0,0.0,3.0,1.0,0.0
17677200,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.9039711356163024,0.3815789818763733,0.3443894982337951,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9990000128746032,0.5290693044662476,0.4894994795322418,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.922863781452179,0.4043715894222259,0.2830816209316253,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.901051700115204,0.3782144486904144,0.3592711091041565,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.6866681575775146,0.1641946583986282,0.7484114766120911,285.25323486328125,284.95001220703125,305.126220703125,298.31219482421875,300.96099853515625,297.3037414550781,285.2522888183594,1.0,0.4992918670177459,1.0,1.0,0.8287945985794067,1.0,-2.6712167263031006,1.2445605993270874,1.4266562461853027,0.632296085357666,1.0,1.0,0.0,110.26387786865234,85.0,73842.4453125,0.0,1584.6876220703125,1.0,278.1499938964844,283.34832763671875,301.314208984375,306.1418151855469,293.1499938964844,293.1499938964844,278.1499938964844,35994.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057892322540283,1.0,0.0,0.0,3.395951271057129,3.3959710597991943,7.695134058849362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.5263671875,0.0,1198.8134765625,1895.4371337890625,0.0,2524.4716796875,0.8354788422584534,1.0,0.0,3.0,1.0,0.0
17677260,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.922658920288086,0.381747305393219,0.3443699479103088,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.9990000128746032,0.5347522497177124,0.4634143412113189,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9455820322036744,0.4079813063144684,0.2854382395744324,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.920198619365692,0.3793526291847229,0.3601494133472442,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.7005032896995544,0.1646578460931778,0.7493929862976074,285.2092590332031,284.95001220703125,305.1486511230469,298.3065185546875,300.9769592285156,297.3206481933594,285.20660400390625,1.0,0.4904740154743194,1.0,1.0,0.8310117721557617,1.0,-2.644529104232788,1.2308909893035889,1.4136379957199097,0.6251400113105774,1.0,1.0,0.0,102.71751403808594,73.0,73303.1328125,0.0,1513.6795654296875,1.0,278.1499938964844,283.3121643066406,301.30474853515625,306.1072998046875,293.1499938964844,293.1499938964844,278.1499938964844,35996.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054386377334595,1.0,0.0,0.0,3.3960888385772705,3.396108627319336,7.695757631154265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.0673828125,0.0,1198.959228515625,1895.4371337890625,0.0,2521.252685546875,0.8355116844177246,1.0,0.0,3.0,1.0,0.0
17677320,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.922658920288086,0.381747305393219,0.3443699479103088,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.9990000128746032,0.5347522497177124,0.4634143412113189,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9455820322036744,0.4079813063144684,0.2854382395744324,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.920198619365692,0.3793526291847229,0.3601494133472442,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.7005032896995544,0.1646578460931778,0.7493929862976074,285.2092590332031,284.95001220703125,305.1486511230469,298.3065185546875,300.9769592285156,297.3206481933594,285.20660400390625,1.0,0.4904740154743194,1.0,1.0,0.8310117721557617,1.0,-2.644529104232788,1.2308909893035889,1.4136379957199097,0.6251400113105774,1.0,1.0,0.0,102.71751403808594,73.0,73303.1328125,0.0,1513.6795654296875,1.0,278.1499938964844,283.3121643066406,301.30474853515625,306.1072998046875,293.1499938964844,293.1499938964844,278.1499938964844,35996.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054386377334595,1.0,0.0,0.0,3.3960888385772705,3.396108627319336,7.695757631154265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.0673828125,0.0,1198.959228515625,1895.4371337890625,0.0,2521.252685546875,0.8355116844177246,1.0,0.0,3.0,1.0,0.0
