time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.9472296237945556,0.3816299438476562,0.3440468907356262,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.9990000128746032,0.5436499714851379,0.432424783706665,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.971392810344696,0.4113892912864685,0.2876210510730743,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.9457002878189088,0.3802228569984436,0.3607369065284729,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.7174228429794312,0.1650417745113372,0.7498022317886353,285.14862060546875,284.95001220703125,305.1700439453125,298.2994384765625,301.0020751953125,297.3568420410156,285.1454772949219,1.0,0.4799274802207947,1.0,1.0,0.8332288861274719,1.0,-2.610718250274658,1.213734745979309,1.3969835042953491,0.6160653829574585,1.0,1.0,0.0,94.15957641601562,91.0,72606.6640625,0.0,1429.8115234375,1.0,278.1499938964844,283.2636108398437,301.2933654785156,306.0531616210937,293.1499938964844,293.1499938964844,278.1499938964844,35997.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041083812713623,1.0,0.0,0.0,3.3961753845214844,3.396195411682129,7.696150419178593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.7001953125,0.0,1199.0509033203125,1895.4371337890625,0.0,2509.04638671875,0.8355323672294617,1.0,0.0,3.0,1.0,0.0
17677440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.9472296237945556,0.3816299438476562,0.3440468907356262,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.9990000128746032,0.5436499714851379,0.432424783706665,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.971392810344696,0.4113892912864685,0.2876210510730743,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.9457002878189088,0.3802228569984436,0.3607369065284729,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.7174228429794312,0.1650417745113372,0.7498022317886353,285.14862060546875,284.95001220703125,305.1700439453125,298.2994384765625,301.0020751953125,297.3568420410156,285.1454772949219,1.0,0.4799274802207947,1.0,1.0,0.8332288861274719,1.0,-2.610718250274658,1.213734745979309,1.3969835042953491,0.6160653829574585,1.0,1.0,0.0,94.15957641601562,91.0,72606.6640625,0.0,1429.8115234375,1.0,278.1499938964844,283.2636108398437,301.2933654785156,306.0531616210937,293.1499938964844,293.1499938964844,278.1499938964844,35997.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041083812713623,1.0,0.0,0.0,3.3961753845214844,3.396195411682129,7.696150419178593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.7001953125,0.0,1199.0509033203125,1895.4371337890625,0.0,2509.04638671875,0.8355323672294617,1.0,0.0,3.0,1.0,0.0
17677500,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.952103853225708,0.3815605342388153,0.3439258337020874,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.9990000128746032,0.5484219193458557,0.4263028800487518,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.9769607782363892,0.4130992293357849,0.2887580990791321,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9510436058044434,0.3806357085704803,0.3610691726207733,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.7208696603775024,0.165260300040245,0.7504416704177856,285.130126953125,284.95001220703125,305.1803283691406,298.2954406738281,301.0168762207031,297.3773803710937,285.129638671875,1.0,0.478801965713501,1.0,1.0,0.8343374729156494,1.0,-2.6057283878326416,1.2111055850982666,1.394622802734375,0.6143843531608582,1.0,1.0,0.0,92.57696533203124,91.0,72466.5,0.0,1416.196044921875,1.0,278.1499938964844,283.2503662109375,301.288330078125,306.0293884277344,293.1499938964844,293.1499938964844,278.1499938964844,35998.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033247590065002,1.0,0.0,0.0,3.396207809448242,3.396227598190308,7.696297075199254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.4599609375,0.0,1199.085205078125,1895.4371337890625,0.0,2501.86181640625,0.8355401158332825,1.0,0.0,3.0,1.0,0.0
17677560,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.9516128897666932,0.3815743327140808,0.3439081013202667,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.9990000128746032,0.5524027347564697,0.4268831014633178,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.9778125286102296,0.4148896038532257,0.2899782061576843,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.9509722590446472,0.3810979127883911,0.3614867031574249,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7208937406539917,0.1655189394950866,0.7515431642532349,285.1336975097656,284.95001220703125,305.1903686523437,298.2911376953125,301.0293273925781,297.3923645019531,285.134521484375,1.0,0.4797532260417938,1.0,1.0,0.8349969387054443,1.0,-2.609684944152832,1.2129108905792236,1.396774172782898,0.6153826117515564,1.0,1.0,0.0,92.84735107421876,111.0,72523.140625,0.0,1422.6229248046875,1.0,278.1499938964844,283.2528076171875,301.2855529785156,306.0216064453125,293.1499938964844,293.1499938964844,278.1499938964844,35998.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028510212898254,1.0,0.0,0.0,3.396233081817627,3.3962528705596924,7.696411330471165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.5576171875,0.0,1199.1119384765625,1895.4371337890625,0.0,2497.520263671875,0.8355461359024048,1.0,0.0,3.0,1.0,0.0
17677620,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.9397960901260376,0.3818667531013489,0.3442093133926391,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.9990000128746032,0.5576767921447754,0.4417359828948974,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.9701694250106812,0.4187192022800445,0.2926707565784454,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.9399312138557434,0.3822183907032013,0.3626051247119903,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.7140032649040222,0.1661259531974792,0.7547591924667358,285.1749572753906,284.95001220703125,305.2095947265625,298.28179931640625,301.04608154296875,297.4047241210937,285.177978515625,1.0,0.4868080914020538,1.0,1.0,0.8363158702850342,1.0,-2.63631534576416,1.225739598274231,1.4105757474899292,0.6224207878112793,1.0,1.0,0.0,97.21522521972656,131.0,72991.8203125,0.0,1477.766357421875,1.0,278.1499938964844,283.2831420898437,301.2831115722656,306.0372009277344,293.1499938964844,293.1499938964844,278.1499938964844,35998.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031048774719238,1.0,0.0,0.0,3.396270513534546,3.396290302276612,7.69658072385937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.408203125,0.0,1199.1514892578125,1895.4371337890625,0.0,2499.846435546875,0.8355550765991211,1.0,0.0,3.0,1.0,0.0
17677680,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.9397960901260376,0.3818667531013489,0.3442093133926391,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.9990000128746032,0.5576767921447754,0.4417359828948974,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.9701694250106812,0.4187192022800445,0.2926707565784454,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.9399312138557434,0.3822183907032013,0.3626051247119903,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.7140032649040222,0.1661259531974792,0.7547591924667358,285.1749572753906,284.95001220703125,305.2095947265625,298.28179931640625,301.04608154296875,297.4047241210937,285.177978515625,1.0,0.4868080914020538,1.0,1.0,0.8363158702850342,1.0,-2.63631534576416,1.225739598274231,1.4105757474899292,0.6224207878112793,1.0,1.0,0.0,97.21522521972656,131.0,72991.8203125,0.0,1477.766357421875,1.0,278.1499938964844,283.2831420898437,301.2831115722656,306.0372009277344,293.1499938964844,293.1499938964844,278.1499938964844,35998.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031048774719238,1.0,0.0,0.0,3.396270513534546,3.396290302276612,7.69658072385937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.408203125,0.0,1199.1514892578125,1895.4371337890625,0.0,2499.846435546875,0.8355550765991211,1.0,0.0,3.0,1.0,0.0
17677740,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.9175538420677184,0.3825137317180633,0.3449722826480865,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.9990000128746032,0.5587930679321289,0.4709357917308807,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.9523425698280334,0.4228841364383697,0.2957075238227844,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.9184044003486632,0.3836448192596435,0.3641487658023834,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.6996999382972717,0.1668146252632141,0.7590942978858948,285.2520446777344,284.95001220703125,305.22772216796875,298.2716064453125,301.0504150390625,297.3919677734375,285.25634765625,1.0,0.4993213713169098,1.0,1.0,0.837634801864624,1.0,-2.683018445968628,1.2484227418899536,1.4345957040786743,0.634924590587616,1.0,1.0,0.0,105.9731903076172,151.0,73815.828125,0.0,1581.998291015625,1.0,278.1499938964844,283.3395080566406,301.28045654296875,306.0819396972656,293.1499938964844,293.1499938964844,278.1499938964844,35999.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049457669258118,1.0,0.0,0.0,3.396294116973877,3.3963139057159424,7.696688157921017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.2412109375,0.0,1199.1766357421875,1895.4371337890625,0.0,2516.72900390625,0.8355607390403748,1.0,0.0,3.0,1.0,0.0
17677800,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.9175538420677184,0.3825137317180633,0.3449722826480865,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.9990000128746032,0.5587930679321289,0.4709357917308807,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.9523425698280334,0.4228841364383697,0.2957075238227844,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.9184044003486632,0.3836448192596435,0.3641487658023834,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.6996999382972717,0.1668146252632141,0.7590942978858948,285.2520446777344,284.95001220703125,305.22772216796875,298.2716064453125,301.0504150390625,297.3919677734375,285.25634765625,1.0,0.4993213713169098,1.0,1.0,0.837634801864624,1.0,-2.683018445968628,1.2484227418899536,1.4345957040786743,0.634924590587616,1.0,1.0,0.0,105.9731903076172,151.0,73815.828125,0.0,1581.998291015625,1.0,278.1499938964844,283.3395080566406,301.28045654296875,306.0819396972656,293.1499938964844,293.1499938964844,278.1499938964844,35999.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049457669258118,1.0,0.0,0.0,3.396294116973877,3.3963139057159424,7.696688157921017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.2412109375,0.0,1199.1766357421875,1895.4371337890625,0.0,2516.72900390625,0.8355607390403748,1.0,0.0,3.0,1.0,0.0
17677860,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.8931469917297363,0.3834356665611267,0.3461104333400726,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.9990000128746032,0.5560560822486877,0.5094836950302124,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.9281925559043884,0.4273144602775574,0.2990270555019378,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3508605957031,0.8944982290267944,0.3853478133678436,0.3660788834095001,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.6819960474967957,0.1675353050231933,0.7641738057136536,285.3509826660156,284.95001220703125,305.2447204589844,298.2606811523437,301.0437927246094,297.3594665527344,285.35595703125,1.0,0.515624463558197,1.0,1.0,0.8406010270118713,1.0,-2.7431070804595947,1.2773820161819458,1.4657249450683594,0.6507752537727356,1.0,1.0,0.0,118.22119903564452,171.0,74854.8125,0.0,1725.705322265625,1.0,278.1499938964844,283.4116516113281,301.27496337890625,306.1412353515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078947067260742,1.0,0.0,0.0,3.3963091373443604,3.396328926086426,7.69675637002365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.7333984375,0.0,1199.1925048828125,1895.4371337890625,0.0,2543.819580078125,0.8355643153190613,1.0,0.0,3.0,1.0,0.0
17677920,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.8931469917297363,0.3834356665611267,0.3461104333400726,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.9990000128746032,0.5560560822486877,0.5094836950302124,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.9281925559043884,0.4273144602775574,0.2990270555019378,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3508605957031,0.8944982290267944,0.3853478133678436,0.3660788834095001,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.6819960474967957,0.1675353050231933,0.7641738057136536,285.3509826660156,284.95001220703125,305.2447204589844,298.2606811523437,301.0437927246094,297.3594665527344,285.35595703125,1.0,0.515624463558197,1.0,1.0,0.8406010270118713,1.0,-2.7431070804595947,1.2773820161819458,1.4657249450683594,0.6507752537727356,1.0,1.0,0.0,118.22119903564452,171.0,74854.8125,0.0,1725.705322265625,1.0,278.1499938964844,283.4116516113281,301.27496337890625,306.1412353515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078947067260742,1.0,0.0,0.0,3.3963091373443604,3.396328926086426,7.69675637002365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.7333984375,0.0,1199.1925048828125,1895.4371337890625,0.0,2543.819580078125,0.8355643153190613,1.0,0.0,3.0,1.0,0.0
17677980,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.86037278175354,0.3843581974506378,0.3476463258266449,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.9769690632820128,0.5517017245292664,0.5242040753364563,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.8938083648681641,0.4317639470100403,0.3026605546474457,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.862209677696228,0.3871040344238281,0.368459552526474,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.6570414304733276,0.1681546568870544,0.7705389857292175,285.4270935058594,284.95001220703125,305.26055908203125,298.24920654296875,301.0334777832031,297.325439453125,285.4273376464844,1.0,0.5325381755828857,1.0,1.0,0.8435671925544739,1.0,-2.7779734134674072,1.2937254905700684,1.4842479228973389,0.6607422828674316,1.0,1.0,0.0,137.49346923828125,191.0,75511.1484375,0.0,1869.115234375,1.0,278.1499938964844,283.46405029296875,301.2652282714844,306.1922302246094,293.1499938964844,293.1499938964844,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112261891365051,1.0,0.0,0.0,3.3963186740875244,3.396338701248169,7.696800139456172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.9912109375,0.0,1199.2027587890625,1895.4371337890625,0.0,2574.489501953125,0.8355666399002075,1.0,0.0,3.0,1.0,0.0
17678040,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.86037278175354,0.3843581974506378,0.3476463258266449,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.9769690632820128,0.5517017245292664,0.5242040753364563,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.8938083648681641,0.4317639470100403,0.3026605546474457,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.862209677696228,0.3871040344238281,0.368459552526474,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.6570414304733276,0.1681546568870544,0.7705389857292175,285.4270935058594,284.95001220703125,305.26055908203125,298.24920654296875,301.0334777832031,297.325439453125,285.4273376464844,1.0,0.5325381755828857,1.0,1.0,0.8435671925544739,1.0,-2.7779734134674072,1.2937254905700684,1.4842479228973389,0.6607422828674316,1.0,1.0,0.0,137.49346923828125,191.0,75511.1484375,0.0,1869.115234375,1.0,278.1499938964844,283.46405029296875,301.2652282714844,306.1922302246094,293.1499938964844,293.1499938964844,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112261891365051,1.0,0.0,0.0,3.3963186740875244,3.396338701248169,7.696800139456172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.9912109375,0.0,1199.2027587890625,1895.4371337890625,0.0,2574.489501953125,0.8355666399002075,1.0,0.0,3.0,1.0,0.0
17678100,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.8451101183891296,0.3846156299114227,0.3483285903930664,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.9582816958427428,0.5510673522949219,0.5235225558280945,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8782522082328796,0.4338231682777405,0.3044314682483673,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8471665382385254,0.387841522693634,0.3696098625659942,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.6454865336418152,0.1683615446090698,0.7735545039176941,285.4339904785156,284.95001220703125,305.2680358886719,298.2433166503906,301.033203125,297.3188171386719,285.4349365234375,1.0,0.5403662323951721,1.0,1.0,0.8450503349304199,1.0,-2.784708976745605,1.2968031167984009,1.4879058599472046,0.6621490716934204,1.0,1.0,0.0,148.31439208984375,191.0,75608.1796875,0.0,1931.2449951171875,1.0,278.1499938964844,283.4695129394531,301.25665283203125,306.1937255859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123772740364075,1.0,0.0,0.0,3.396322250366211,3.3963420391082764,7.696815487179265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.75390625,0.0,1199.206298828125,1895.4371337890625,0.0,2585.102783203125,0.8355674147605896,1.0,0.0,3.0,1.0,0.0
17678160,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.832249641418457,0.3848060369491577,0.3489183783531189,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.445556640625,0.9406346082687378,0.5509182214736938,0.5235439538955688,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.8650992512702942,0.4358310997486114,0.3061451613903045,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.8345422148704529,0.3885214030742645,0.3706853091716766,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.6358591914176941,0.1685363948345184,0.7763549089431763,285.4454345703125,284.95001220703125,305.27520751953125,298.23736572265625,301.03399658203125,297.3149108886719,285.4465026855469,1.0,0.5480388402938843,1.0,1.0,0.8468888401985168,1.0,-2.7921600341796875,1.30010986328125,1.492050051689148,0.6639828681945801,1.0,1.0,0.0,158.99478149414062,194.0,75723.0859375,0.0,1993.8782958984373,1.0,278.1499938964844,283.4775085449219,301.2479858398437,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132250905036926,1.0,0.0,0.0,3.396324872970581,3.3963446617126465,7.696827424297226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.9189453125,0.0,1199.2091064453125,1895.4371337890625,0.0,2592.92431640625,0.8355680704116821,1.0,0.0,3.0,1.0,0.0
17678220,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.8177034258842468,0.3851200342178345,0.3497301340103149,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.9198118448257446,0.5512484908103943,0.5241357684135437,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.8514108657836914,0.4397990107536316,0.3093049824237823,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8206011652946472,0.3897999227046966,0.3724509477615356,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.6252312660217285,0.1688445955514907,0.7803406715393066,285.46533203125,284.95001220703125,305.28863525390625,298.2253112792969,301.0367126464844,297.310302734375,285.4661560058594,1.0,0.5578609704971313,1.0,1.0,0.8505659699440002,1.0,-2.8045578002929688,1.3054957389831543,1.499061942100525,0.6669841408729553,1.0,1.0,0.0,173.0050506591797,197.0,75905.1953125,0.0,2080.829833984375,1.0,278.1499938964844,283.4906616210937,301.2322692871094,306.1896057128906,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145566582679749,1.0,0.0,0.0,3.396328926086426,3.396348714828491,7.696845614191261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.7802734375,0.0,1199.21337890625,1895.4371337890625,0.0,2605.216796875,0.8355690240859985,1.0,0.0,3.0,1.0,0.0
17678280,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.8177034258842468,0.3851200342178345,0.3497301340103149,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.9198118448257446,0.5512484908103943,0.5241357684135437,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.8514108657836914,0.4397990107536316,0.3093049824237823,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8206011652946472,0.3897999227046966,0.3724509477615356,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.6252312660217285,0.1688445955514907,0.7803406715393066,285.46533203125,284.95001220703125,305.28863525390625,298.2253112792969,301.0367126464844,297.310302734375,285.4661560058594,1.0,0.5578609704971313,1.0,1.0,0.8505659699440002,1.0,-2.8045578002929688,1.3054957389831543,1.499061942100525,0.6669841408729553,1.0,1.0,0.0,173.0050506591797,197.0,75905.1953125,0.0,2080.829833984375,1.0,278.1499938964844,283.4906616210937,301.2322692871094,306.1896057128906,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145566582679749,1.0,0.0,0.0,3.396328926086426,3.396348714828491,7.696845614191261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.7802734375,0.0,1199.21337890625,1895.4371337890625,0.0,2605.216796875,0.8355690240859985,1.0,0.0,3.0,1.0,0.0
17678340,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.8089503049850464,0.3854016065597534,0.3503152728080749,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.9083892107009888,0.5520398020744324,0.5251522660255432,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.8445132374763489,0.4437561333179474,0.3123053312301636,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.8125611543655396,0.3910122215747833,0.3739500045776367,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.6190671920776367,0.1691441833972931,0.7833296656608582,285.4818420410156,284.95001220703125,305.30084228515625,298.2132568359375,301.0400695800781,297.3080749511719,285.4825744628906,1.0,0.5647446513175964,1.0,1.0,0.8542430400848389,1.0,-2.8154869079589844,1.3101937770843506,1.5052931308746338,0.6695249080657959,1.0,1.0,0.0,182.26419067382807,185.0,76055.234375,0.0,2143.253662109375,1.0,278.1499938964844,283.5013122558594,301.2184753417969,306.185546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815559983253479,1.0,0.0,0.0,3.396331310272217,3.3963513374328613,7.696856982875033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.9677734375,0.0,1199.2161865234375,1895.4371337890625,0.0,2614.486083984375,0.8355696201324463,1.0,0.0,3.0,1.0,0.0
17678400,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.8089503049850464,0.3854016065597534,0.3503152728080749,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.9083892107009888,0.5520398020744324,0.5251522660255432,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.8445132374763489,0.4437561333179474,0.3123053312301636,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.8125611543655396,0.3910122215747833,0.3739500045776367,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.6190671920776367,0.1691441833972931,0.7833296656608582,285.4818420410156,284.95001220703125,305.30084228515625,298.2132568359375,301.0400695800781,297.3080749511719,285.4825744628906,1.0,0.5647446513175964,1.0,1.0,0.8542430400848389,1.0,-2.8154869079589844,1.3101937770843506,1.5052931308746338,0.6695249080657959,1.0,1.0,0.0,182.26419067382807,185.0,76055.234375,0.0,2143.253662109375,1.0,278.1499938964844,283.5013122558594,301.2184753417969,306.185546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815559983253479,1.0,0.0,0.0,3.396331310272217,3.3963513374328613,7.696856982875033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.9677734375,0.0,1199.2161865234375,1895.4371337890625,0.0,2614.486083984375,0.8355696201324463,1.0,0.0,3.0,1.0,0.0
17678460,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.8091177940368652,0.3856968581676483,0.3505730330944061,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.9088828563690186,0.5529623031616211,0.5259912610054016,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.8468541502952576,0.4477430582046509,0.3150629997253418,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.8133195042610168,0.3922052979469299,0.37507364153862,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.619410514831543,0.1694747358560562,0.7847646474838257,285.4937438964844,284.95001220703125,305.3117980957031,298.20135498046875,301.0435791015625,297.30682373046875,285.4941711425781,1.0,0.565427839756012,1.0,1.0,0.8570998311042786,1.0,-2.8231961727142334,1.313460350036621,1.5097357034683228,0.671318769454956,1.0,1.0,0.0,182.58981323242188,173.0,76153.4921875,0.0,2157.691650390625,1.0,278.1499938964844,283.5085754394531,301.20556640625,306.17999267578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816395103931427,1.0,0.0,0.0,3.3963329792022705,3.396353006362915,7.696864940953674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.83984375,0.0,1199.2178955078125,1895.4371337890625,0.0,2622.20556640625,0.8355700373649597,1.0,0.0,3.0,1.0,0.0
17678520,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.8091177940368652,0.3856968581676483,0.3505730330944061,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.9088828563690186,0.5529623031616211,0.5259912610054016,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.8468541502952576,0.4477430582046509,0.3150629997253418,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.8133195042610168,0.3922052979469299,0.37507364153862,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.619410514831543,0.1694747358560562,0.7847646474838257,285.4937438964844,284.95001220703125,305.3117980957031,298.20135498046875,301.0435791015625,297.30682373046875,285.4941711425781,1.0,0.565427839756012,1.0,1.0,0.8570998311042786,1.0,-2.8231961727142334,1.313460350036621,1.5097357034683228,0.671318769454956,1.0,1.0,0.0,182.58981323242188,173.0,76153.4921875,0.0,2157.691650390625,1.0,278.1499938964844,283.5085754394531,301.20556640625,306.17999267578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816395103931427,1.0,0.0,0.0,3.3963329792022705,3.396353006362915,7.696864940953674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.83984375,0.0,1199.2178955078125,1895.4371337890625,0.0,2622.20556640625,0.8355700373649597,1.0,0.0,3.0,1.0,0.0
17678580,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.814770519733429,0.3860338032245636,0.3506608605384826,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.9165887832641602,0.5539391040802002,0.5266823172569275,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.8549569249153137,0.4517888128757477,0.3176997005939483,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.8194389939308167,0.3934090435504913,0.3759872615337372,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.6237712502479553,0.1698731780052185,0.785457193851471,285.5022277832031,284.95001220703125,305.3215026855469,298.18975830078125,301.046875,297.30633544921875,285.5025939941406,1.0,0.5628313422203064,1.0,1.0,0.8599565625190735,1.0,-2.829232692718506,1.3159375190734863,1.5132951736450195,0.6725985407829285,1.0,1.0,0.0,177.40093994140625,161.0,76223.4140625,0.0,2142.7802734375,1.0,278.1499938964844,283.5135803222656,301.1932067871094,306.1723327636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170685768127441,1.0,0.0,0.0,3.396334171295166,3.3963539600372314,7.696869488427183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.1767578125,0.0,1199.218994140625,1895.4371337890625,0.0,2628.43310546875,0.8355702757835388,1.0,0.0,3.0,1.0,0.0
17678640,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.814770519733429,0.3860338032245636,0.3506608605384826,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.9165887832641602,0.5539391040802002,0.5266823172569275,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.8549569249153137,0.4517888128757477,0.3176997005939483,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.8194389939308167,0.3934090435504913,0.3759872615337372,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.6237712502479553,0.1698731780052185,0.785457193851471,285.5022277832031,284.95001220703125,305.3215026855469,298.18975830078125,301.046875,297.30633544921875,285.5025939941406,1.0,0.5628313422203064,1.0,1.0,0.8599565625190735,1.0,-2.829232692718506,1.3159375190734863,1.5132951736450195,0.6725985407829285,1.0,1.0,0.0,177.40093994140625,161.0,76223.4140625,0.0,2142.7802734375,1.0,278.1499938964844,283.5135803222656,301.1932067871094,306.1723327636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170685768127441,1.0,0.0,0.0,3.396334171295166,3.3963539600372314,7.696869488427183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.1767578125,0.0,1199.218994140625,1895.4371337890625,0.0,2628.43310546875,0.8355702757835388,1.0,0.0,3.0,1.0,0.0
17678700,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059814453125,0.8189025521278381,0.3862171769142151,0.3506728112697601,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060119628906,0.9224485754966736,0.554434061050415,0.5269888639450073,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059814453125,0.8605837821960449,0.4538347423076629,0.3189985156059265,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059814453125,0.8238106369972229,0.3940165638923645,0.3764011263847351,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.6269569993019104,0.1700987368822097,0.7856947183609009,285.5059814453125,284.95001220703125,305.3258361816406,298.18414306640625,301.0483703613281,297.3063049316406,285.5063171386719,1.0,0.560767412185669,1.0,1.0,0.8613849878311157,1.0,-2.8319599628448486,1.317041277885437,1.5149188041687012,0.6731442213058472,1.0,1.0,0.0,173.57498168945312,161.0,76254.1953125,0.0,2128.86474609375,1.0,278.1499938964844,283.5157775878906,301.18731689453125,306.1683654785156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173642754554749,1.0,0.0,0.0,3.396334409713745,3.3963544368743896,7.696871193729748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.6396484375,0.0,1199.2193603515625,1895.4371337890625,0.0,2631.16845703125,0.8355703949928284,1.0,0.0,3.0,1.0,0.0
17678760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.823680579662323,0.3864085376262665,0.3506734669208526,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.9293534755706788,0.554929256439209,0.5272769331932068,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.8670793175697327,0.4558937549591064,0.3202919960021972,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.828858494758606,0.3946272134780884,0.3767981827259063,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.6306688785552979,0.1703392416238784,0.7859073877334595,285.50958251953125,284.95001220703125,305.3298645019531,298.1786499023437,301.0498352050781,297.3063659667969,285.5098876953125,1.0,0.5583851337432861,1.0,1.0,0.8627831935882568,1.0,-2.834594488143921,1.318108320236206,1.5164861679077148,0.6736615300178528,1.0,1.0,0.0,169.24085998535156,149.0,76284.0,0.0,2112.310546875,1.0,278.1499938964844,283.51788330078125,301.181640625,306.1644897460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176416754722595,1.0,0.0,0.0,3.396334886550904,3.3963546752929688,7.696872330598126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.96875,0.0,1199.2197265625,1895.4371337890625,0.0,2633.735107421875,0.8355704545974731,1.0,0.0,3.0,1.0,0.0
17678820,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.8292844295501709,0.3866147994995117,0.3506664931774139,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.9374529123306274,0.5554431676864624,0.527560830116272,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.8746972680091858,0.4580483138561249,0.3216351568698883,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.8347872495651245,0.3952650725841522,0.3771986067295074,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.6350617408752441,0.170603334903717,0.7861214876174927,285.51324462890625,284.95001220703125,305.3337097167969,298.1731262207031,301.0512084960937,297.3064880371094,285.5135498046875,1.0,0.5556610226631165,1.0,1.0,0.8642373085021973,1.0,-2.8372802734375,1.319196105003357,1.518084168434143,0.6741785407066345,1.0,1.0,0.0,164.3433837890625,149.0,76314.671875,0.0,2093.083251953125,1.0,278.1499938964844,283.5200500488281,301.1759338378906,306.1606140136719,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817915141582489,1.0,0.0,0.0,3.3963351249694824,3.396354913711548,7.696873467466503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4326171875,0.0,1199.219970703125,1895.4371337890625,0.0,2636.265380859375,0.8355705142021179,1.0,0.0,3.0,1.0,0.0
17678880,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8349891304969788,0.3868097364902496,0.3506563007831573,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.94552743434906,0.5559159517288208,0.5278133749961853,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8824255466461182,0.4600455164909363,0.3228746950626373,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8408367037773132,0.3958555161952972,0.3775614202022552,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.6395716071128845,0.1708560287952423,0.7863208055496216,285.5165710449219,284.95001220703125,305.3369140625,298.1682434082031,301.0523986816406,297.30670166015625,285.51690673828125,1.0,0.5530049204826355,1.0,1.0,0.8655796051025391,1.0,-2.8397364616394043,1.3201929330825806,1.5195436477661133,0.6746439933776855,1.0,1.0,0.0,159.60516357421875,137.0,76343.2265625,0.0,2074.210693359375,1.0,278.1499938964844,283.5220642089844,301.1708679199219,306.1572265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181558847427368,1.0,0.0,0.0,3.3963351249694824,3.396355152130127,7.69687460433488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.7255859375,0.0,1199.2200927734375,1895.4371337890625,0.0,2638.4931640625,0.8355705738067627,1.0,0.0,3.0,1.0,0.0
17678940,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.8491693139076233,0.3872343599796295,0.3506240248680115,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52362060546875,0.9641053676605223,0.5568899512290955,0.5283001661300659,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.9011638164520264,0.4642437696456909,0.3254615664482116,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.8558717966079712,0.3970915079116821,0.3782932460308075,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.6508999466896057,0.1714203655719757,0.7867716550827026,285.5235595703125,284.95001220703125,305.3426208496094,298.1586608886719,301.05450439453125,297.30731201171875,285.5238952636719,1.0,0.5469750165939331,1.0,1.0,0.8683759570121765,1.0,-2.8448145389556885,1.3222600221633911,1.5225545167922974,0.6755930781364441,1.0,1.0,0.0,148.96286010742188,125.0,76403.8359375,0.0,2030.9775390625,1.0,278.1499938964844,283.5263061523437,301.1611022949219,306.1510009765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186299800872803,1.0,0.0,0.0,3.3963356018066406,3.396355390548706,7.696875741203257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.0556640625,0.0,1199.220458984375,1895.4371337890625,0.0,2642.88134765625,0.8355706334114075,1.0,0.0,3.0,1.0,0.0
17679000,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.8491693139076233,0.3872343599796295,0.3506240248680115,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52362060546875,0.9641053676605223,0.5568899512290955,0.5283001661300659,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.9011638164520264,0.4642437696456909,0.3254615664482116,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.8558717966079712,0.3970915079116821,0.3782932460308075,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.6508999466896057,0.1714203655719757,0.7867716550827026,285.5235595703125,284.95001220703125,305.3426208496094,298.1586608886719,301.05450439453125,297.30731201171875,285.5238952636719,1.0,0.5469750165939331,1.0,1.0,0.8683759570121765,1.0,-2.8448145389556885,1.3222600221633911,1.5225545167922974,0.6755930781364441,1.0,1.0,0.0,148.96286010742188,125.0,76403.8359375,0.0,2030.9775390625,1.0,278.1499938964844,283.5263061523437,301.1611022949219,306.1510009765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186299800872803,1.0,0.0,0.0,3.3963356018066406,3.396355390548706,7.696875741203257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.0556640625,0.0,1199.220458984375,1895.4371337890625,0.0,2642.88134765625,0.8355706334114075,1.0,0.0,3.0,1.0,0.0
17679060,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.866783618927002,0.3876749873161316,0.3505876362323761,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.9835363030433656,0.5578464865684509,0.5287510752677917,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.9251575469970704,0.4684788584709167,0.3280595242977142,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.8744648098945618,0.3983310163021087,0.3790084421634674,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.665091872215271,0.1720195412635803,0.7872905731201172,285.5307006835937,284.95001220703125,305.346923828125,298.15008544921875,301.0561218261719,297.3080749511719,285.5310363769531,1.0,0.5405876636505127,1.0,1.0,0.8711988925933838,1.0,-2.849918842315674,1.3243476152420044,1.5255712270736694,0.676539957523346,1.0,1.0,0.0,137.798828125,113.0,76467.3671875,0.0,1985.0924072265625,1.0,278.1499938964844,283.53076171875,301.1523742675781,306.1459655761719,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190668225288391,1.0,0.0,0.0,3.3963356018066406,3.396355628967285,7.696876309637446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.2568359375,0.0,1199.2205810546875,1895.4371337890625,0.0,2646.92626953125,0.8355706334114075,1.0,0.0,3.0,1.0,0.0
17679120,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.866783618927002,0.3876749873161316,0.3505876362323761,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.9835363030433656,0.5578464865684509,0.5287510752677917,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.9251575469970704,0.4684788584709167,0.3280595242977142,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.8744648098945618,0.3983310163021087,0.3790084421634674,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.665091872215271,0.1720195412635803,0.7872905731201172,285.5307006835937,284.95001220703125,305.346923828125,298.15008544921875,301.0561218261719,297.3080749511719,285.5310363769531,1.0,0.5405876636505127,1.0,1.0,0.8711988925933838,1.0,-2.849918842315674,1.3243476152420044,1.5255712270736694,0.676539957523346,1.0,1.0,0.0,137.798828125,113.0,76467.3671875,0.0,1985.0924072265625,1.0,278.1499938964844,283.53076171875,301.1523742675781,306.1459655761719,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190668225288391,1.0,0.0,0.0,3.3963356018066406,3.396355628967285,7.696876309637446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.2568359375,0.0,1199.2205810546875,1895.4371337890625,0.0,2646.92626953125,0.8355706334114075,1.0,0.0,3.0,1.0,0.0
17679180,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.8866901397705078,0.3880532085895538,0.3505397737026214,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.9990000128746032,0.5595086216926575,0.5269030928611755,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.9520576596260072,0.4726752936840057,0.3306643366813659,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.895321786403656,0.3995084464550018,0.3797088861465454,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.6812008023262024,0.1726002693176269,0.7879154086112976,285.52764892578125,284.95001220703125,305.349853515625,298.1427307128906,301.05718994140625,297.31005859375,285.5273742675781,1.0,0.533509373664856,1.0,1.0,0.8740217685699463,1.0,-2.8478541374206543,1.322910189628601,1.5249439477920532,0.6756649613380432,1.0,1.0,0.0,127.04564666748048,116.0,76408.6171875,0.0,1932.573974609375,1.0,278.1499938964844,283.5274353027344,301.1442565917969,306.1362609863281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193178772926331,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696876878071635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.9384765625,0.0,1199.220703125,1895.4371337890625,0.0,2649.2509765625,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
