time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.8866901397705078,0.3880532085895538,0.3505397737026214,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.9990000128746032,0.5595086216926575,0.5269030928611755,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.9520576596260072,0.4726752936840057,0.3306643366813659,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.895321786403656,0.3995084464550018,0.3797088861465454,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.6812008023262024,0.1726002693176269,0.7879154086112976,285.52764892578125,284.95001220703125,305.349853515625,298.1427307128906,301.05718994140625,297.31005859375,285.5273742675781,1.0,0.533509373664856,1.0,1.0,0.8740217685699463,1.0,-2.8478541374206543,1.322910189628601,1.5249439477920532,0.6756649613380432,1.0,1.0,0.0,127.04564666748048,116.0,76408.6171875,0.0,1932.573974609375,1.0,278.1499938964844,283.5274353027344,301.1442565917969,306.1362609863281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193178772926331,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696876878071635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.9384765625,0.0,1199.220703125,1895.4371337890625,0.0,2649.2509765625,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17679300,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.8918275833129883,0.388212114572525,0.350605309009552,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.9990000128746032,0.5606275200843811,0.5183277130126953,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.9591830372810364,0.474751204252243,0.3320408165454864,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52362060546875,0.9008281230926514,0.4000707268714905,0.3801551461219787,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.6855064630508423,0.1728754043579101,0.7887307405471802,285.52362060546875,284.95001220703125,305.3507995605469,298.1395263671875,301.0576477050781,297.3114624023437,285.5229797363281,1.0,0.5317506194114685,1.0,1.0,0.8754332065582275,1.0,-2.845328092575073,1.321463942527771,1.5238641500473022,0.6748273968696594,1.0,1.0,0.0,124.51881408691406,116.0,76351.234375,0.0,1913.2010498046875,1.0,278.1499938964844,283.5238342285156,301.1404113769531,306.12994384765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193603754043579,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.51171875,0.0,1199.2208251953125,1895.4371337890625,0.0,2649.644775390625,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17679360,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175476074219,0.8947643637657166,0.3883273005485534,0.3506740629673004,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.9990000128746032,0.5621725916862488,0.5134893655776978,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174865722656,0.9636867642402648,0.4767930805683136,0.3334266245365143,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.9041184186935424,0.4005948007106781,0.380609780550003,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.6880845427513123,0.1731245368719101,0.7896429300308228,285.5175170898437,284.95001220703125,305.3513488769531,298.13671875,301.0583801269531,297.3136291503906,285.5169982910156,1.0,0.5305933952331543,1.0,1.0,0.8767492175102234,1.0,-2.842888355255127,1.3200920820236206,1.5227962732315063,0.6739521026611328,1.0,1.0,0.0,123.09087371826172,119.0,76284.8359375,0.0,1902.3974609375,1.0,278.1499938964844,283.5189819335937,301.1368713378906,306.1219787597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193154335021973,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.888671875,0.0,1199.2208251953125,1895.4371337890625,0.0,2649.228515625,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17679420,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.8982628583908081,0.3885268867015838,0.3508052229881286,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.9990000128746032,0.565571129322052,0.5078806281089783,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.9698978066444396,0.4808595180511474,0.3362049758434295,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.9084456562995912,0.4016024470329284,0.3815099000930786,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.6913521885871887,0.1735825389623642,0.7914705276489258,285.5129089355469,284.95001220703125,305.3514099121094,298.1322631835937,301.0601501464844,297.31866455078125,285.51287841796875,1.0,0.5297330021858215,1.0,1.0,0.8793812394142151,1.0,-2.842919111251831,1.3197582960128784,1.5231608152389526,0.6735379099845886,1.0,1.0,0.0,121.5567855834961,122.0,76232.5859375,0.0,1895.0107421875,1.0,278.1499938964844,283.51470947265625,301.1316833496094,306.1107177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191595077514648,1.0,0.0,0.0,3.39633584022522,3.3963558673858643,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.244140625,0.0,1199.220947265625,1895.4371337890625,0.0,2647.784423828125,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17679480,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.8982628583908081,0.3885268867015838,0.3508052229881286,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.9990000128746032,0.565571129322052,0.5078806281089783,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.9698978066444396,0.4808595180511474,0.3362049758434295,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.9084456562995912,0.4016024470329284,0.3815099000930786,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.6913521885871887,0.1735825389623642,0.7914705276489258,285.5129089355469,284.95001220703125,305.3514099121094,298.1322631835937,301.0601501464844,297.31866455078125,285.51287841796875,1.0,0.5297330021858215,1.0,1.0,0.8793812394142151,1.0,-2.842919111251831,1.3197582960128784,1.5231608152389526,0.6735379099845886,1.0,1.0,0.0,121.5567855834961,122.0,76232.5859375,0.0,1895.0107421875,1.0,278.1499938964844,283.51470947265625,301.1316833496094,306.1107177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191595077514648,1.0,0.0,0.0,3.39633584022522,3.3963558673858643,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.244140625,0.0,1199.220947265625,1895.4371337890625,0.0,2647.784423828125,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17679540,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.8992857933044434,0.3887412250041961,0.3509766757488251,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.9990000128746032,0.5687078237533569,0.5064487457275391,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.9733798503875732,0.4849497079849243,0.3390223979949951,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.9101988673210144,0.4026027619838714,0.3824340999126434,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177307128906,0.6926347017288208,0.1740161776542663,0.7933562994003296,285.5179443359375,284.95001220703125,305.3500061035156,298.1294860839844,301.061279296875,297.3231811523437,285.5182800292969,1.0,0.5303815603256226,1.0,1.0,0.882013201713562,1.0,-2.8481593132019043,1.321978211402893,1.5261811017990112,0.6745473146438599,1.0,1.0,0.0,121.36164855957033,125.0,76281.21875,0.0,1902.40576171875,1.0,278.1499938964844,283.51763916015625,301.1292724609375,306.108642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191143870353699,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.7314453125,0.0,1199.220947265625,1895.4371337890625,0.0,2647.366455078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17679600,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.8992857933044434,0.3887412250041961,0.3509766757488251,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.9990000128746032,0.5687078237533569,0.5064487457275391,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.9733798503875732,0.4849497079849243,0.3390223979949951,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.9101988673210144,0.4026027619838714,0.3824340999126434,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177307128906,0.6926347017288208,0.1740161776542663,0.7933562994003296,285.5179443359375,284.95001220703125,305.3500061035156,298.1294860839844,301.061279296875,297.3231811523437,285.5182800292969,1.0,0.5303815603256226,1.0,1.0,0.882013201713562,1.0,-2.8481593132019043,1.321978211402893,1.5261811017990112,0.6745473146438599,1.0,1.0,0.0,121.36164855957033,125.0,76281.21875,0.0,1902.40576171875,1.0,278.1499938964844,283.51763916015625,301.1292724609375,306.108642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191143870353699,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.7314453125,0.0,1199.220947265625,1895.4371337890625,0.0,2647.366455078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17679660,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.8986675143241882,0.3889922201633453,0.3512050211429596,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299072265625,0.9990000128746032,0.5712120532989502,0.5077934861183167,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.9751437306404114,0.4890845715999603,0.3418892025947571,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.91015625,0.4036228358745575,0.3834010064601898,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.6926157474517822,0.1744606494903564,0.7954017519950867,285.52984619140625,284.95001220703125,305.3446655273437,298.1251525878906,301.05975341796875,297.3255615234375,285.53045654296875,1.0,0.5320672988891602,1.0,1.0,0.8846929669380188,1.0,-2.8571131229400635,1.3260126113891602,1.5311006307601929,0.6765687465667725,1.0,1.0,0.0,122.05992889404295,128.0,76402.2890625,0.0,1920.115478515625,1.0,278.1499938964844,283.5257873535156,301.1265563964844,306.1125183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194471597671509,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.4423828125,0.0,1199.220947265625,1895.4371337890625,0.0,2650.4482421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17679720,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.8986675143241882,0.3889922201633453,0.3512050211429596,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299072265625,0.9990000128746032,0.5712120532989502,0.5077934861183167,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.9751437306404114,0.4890845715999603,0.3418892025947571,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.91015625,0.4036228358745575,0.3834010064601898,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.6926157474517822,0.1744606494903564,0.7954017519950867,285.52984619140625,284.95001220703125,305.3446655273437,298.1251525878906,301.05975341796875,297.3255615234375,285.53045654296875,1.0,0.5320672988891602,1.0,1.0,0.8846929669380188,1.0,-2.8571131229400635,1.3260126113891602,1.5311006307601929,0.6765687465667725,1.0,1.0,0.0,122.05992889404295,128.0,76402.2890625,0.0,1920.115478515625,1.0,278.1499938964844,283.5257873535156,301.1265563964844,306.1125183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194471597671509,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.4423828125,0.0,1199.220947265625,1895.4371337890625,0.0,2650.4482421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17679780,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.8968796133995056,0.3892751038074493,0.3514835834503174,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.9990000128746032,0.573032796382904,0.5111498236656189,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.9757173657417296,0.4932610094547272,0.3448011577129364,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.908829927444458,0.4046649038791656,0.3844097554683685,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455627441406,0.6916722059249878,0.1749167144298553,0.7976005673408508,285.5460205078125,284.95001220703125,305.33331298828125,298.1160888671875,301.0542297363281,297.3254089355469,285.5467834472656,1.0,0.5345163345336914,1.0,1.0,0.8873727321624756,1.0,-2.86883807182312,1.3314054012298584,1.5374326705932615,0.6793513298034668,1.0,1.0,0.0,123.41400909423828,131.0,76567.765625,0.0,1945.6055908203125,1.0,278.1499938964844,283.5372314453125,301.11932373046875,306.1162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820215106010437,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.8251953125,0.0,1199.220947265625,1895.4371337890625,0.0,2657.56201171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17679840,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.8968796133995056,0.3892751038074493,0.3514835834503174,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.9990000128746032,0.573032796382904,0.5111498236656189,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.9757173657417296,0.4932610094547272,0.3448011577129364,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.908829927444458,0.4046649038791656,0.3844097554683685,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455627441406,0.6916722059249878,0.1749167144298553,0.7976005673408508,285.5460205078125,284.95001220703125,305.33331298828125,298.1160888671875,301.0542297363281,297.3254089355469,285.5467834472656,1.0,0.5345163345336914,1.0,1.0,0.8873727321624756,1.0,-2.86883807182312,1.3314054012298584,1.5374326705932615,0.6793513298034668,1.0,1.0,0.0,123.41400909423828,131.0,76567.765625,0.0,1945.6055908203125,1.0,278.1499938964844,283.5372314453125,301.11932373046875,306.1162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820215106010437,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.8251953125,0.0,1199.220947265625,1895.4371337890625,0.0,2657.56201171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17679900,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551452636719,0.8956738710403442,0.3894252181053161,0.3516370058059692,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.9990000128746032,0.573704719543457,0.513378918170929,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.9756875038146972,0.4953618347644806,0.3462706506252289,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.9078329205513,0.4051922559738159,0.3849264979362488,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546875,0.6909529566764832,0.175147607922554,0.798742949962616,285.55517578125,284.95001220703125,305.32550048828125,298.10986328125,301.0500793457031,297.3244934082031,285.5559997558594,1.0,0.5359509587287903,1.0,1.0,0.8887126445770264,1.0,-2.8754642009735107,1.3344767093658447,1.5409876108169556,0.6809524297714233,1.0,1.0,0.0,124.2741928100586,131.0,76661.90625,0.0,1960.5595703125,1.0,278.1499938964844,283.54376220703125,301.1139221191406,306.1171569824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207163214683533,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.4951171875,0.0,1199.220947265625,1895.4371337890625,0.0,2662.206787109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17679960,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.8943265080451965,0.3895790576934814,0.3517969846725464,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.9990000128746032,0.5742462277412415,0.5158681869506836,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.9755108952522278,0.4974683821201324,0.3477466106414795,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.9066914319992064,0.4057222008705139,0.3854489624500274,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.6901204586029053,0.1753795593976974,0.7999050617218018,285.5647888183594,284.95001220703125,305.3163146972656,298.10260009765625,301.04510498046875,297.3231811523437,285.5656433105469,1.0,0.5374837517738342,1.0,1.0,0.8902426958084106,1.0,-2.882443904876709,1.3376991748809814,1.544744849205017,0.6826280951499939,1.0,1.0,0.0,125.22279357910156,134.0,76760.609375,0.0,1976.5921630859373,1.0,278.1499938964844,283.5506591796875,301.1074523925781,306.1174621582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212849497795105,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.6611328125,0.0,1199.220947265625,1895.4371337890625,0.0,2667.4775390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680020,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57684326171875,0.8925271034240723,0.3897683322429657,0.3519974052906036,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57696533203125,0.9990000128746032,0.5746750831604004,0.5191984176635742,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.9751081466674804,0.5000052452087402,0.3495270013809204,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57684326171875,0.9051433801651,0.4063612222671509,0.38608318567276,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763244628906,0.688978374004364,0.175662949681282,0.8013359308242798,285.5768737792969,284.95001220703125,305.3035888671875,298.0925598144531,301.0379638671875,297.321044921875,285.5777893066406,1.0,0.5394570827484131,1.0,1.0,0.8920788168907166,1.0,-2.8913114070892334,1.3418068885803225,1.5495045185089111,0.6847715973854065,1.0,1.0,0.0,126.48027801513672,134.0,76885.3984375,0.0,1997.3172607421875,1.0,278.1499938964844,283.55938720703125,301.0981140136719,306.1166076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220299482345581,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.4521484375,0.0,1199.220947265625,1895.4371337890625,0.0,2674.385498046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680080,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.8912472128868103,0.3898964822292328,0.3521348536014557,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.9990000128746032,0.5748321413993835,0.5215773582458496,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.9747526049613952,0.5017005801200867,0.3507183790206909,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.9040402173995972,0.4067882597446441,0.3865090906620025,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.6881563067436218,0.1758563369512558,0.8023157119750977,285.585205078125,284.95001220703125,305.2940979003906,298.0850830078125,301.0326538085937,297.3193664550781,285.5861511230469,1.0,0.5408356785774231,1.0,1.0,0.893302857875824,1.0,-2.897456645965576,1.344660758972168,1.5527958869934082,0.6862640976905823,1.0,1.0,0.0,127.37565612792967,137.0,76971.6796875,0.0,2011.8681640625,1.0,278.1499938964844,283.5653991699219,301.0910339355469,306.1153869628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225642442703247,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.251953125,0.0,1199.220947265625,1895.4371337890625,0.0,2679.341552734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680140,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.8878547549247742,0.390220582485199,0.3524875342845917,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.9990000128746032,0.574793815612793,0.5279399752616882,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.973641872406006,0.5059525370597839,0.3537101447582245,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.9011287093162536,0.4078573882579803,0.3875811696052551,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.6859616637229919,0.1763551235198974,0.8048561215400696,285.606689453125,284.95001220703125,305.26708984375,298.0638732910156,301.0177917480469,297.31500244140625,285.607666015625,1.0,0.5444539189338684,1.0,1.0,0.8963630199432373,1.0,-2.9134681224823,1.352116942405701,1.5613511800765991,0.6901699900627136,1.0,1.0,0.0,129.77133178710938,140.0,77193.734375,0.0,2050.3544921875,1.0,278.1499938964844,283.5809936523437,301.0707092285156,306.110107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240141868591309,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.52734375,0.0,1199.220947265625,1895.4371337890625,0.0,2692.797607421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680200,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.8878547549247742,0.390220582485199,0.3524875342845917,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.9990000128746032,0.574793815612793,0.5279399752616882,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.973641872406006,0.5059525370597839,0.3537101447582245,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.9011287093162536,0.4078573882579803,0.3875811696052551,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.6859616637229919,0.1763551235198974,0.8048561215400696,285.606689453125,284.95001220703125,305.26708984375,298.0638732910156,301.0177917480469,297.31500244140625,285.607666015625,1.0,0.5444539189338684,1.0,1.0,0.8963630199432373,1.0,-2.9134681224823,1.352116942405701,1.5613511800765991,0.6901699900627136,1.0,1.0,0.0,129.77133178710938,140.0,77193.734375,0.0,2050.3544921875,1.0,278.1499938964844,283.5809936523437,301.0707092285156,306.110107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240141868591309,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.52734375,0.0,1199.220947265625,1895.4371337890625,0.0,2692.797607421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680260,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8842828273773193,0.3905434906482696,0.3528463840484619,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.9990000128746032,0.574231743812561,0.5347418189048767,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.9723013043403624,0.5102159976959229,0.3567150831222534,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.8980289697647095,0.4089242219924927,0.3886580765247345,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.6836311221122742,0.1768615841865539,0.8074730038642883,285.6284484863281,284.95001220703125,305.2356872558594,298.0393371582031,301.0010681152344,297.3109130859375,285.6294250488281,1.0,0.5482479929924011,1.0,1.0,0.8996194005012512,1.0,-2.9301228523254395,1.3598719835281372,1.5702509880065918,0.694223165512085,1.0,1.0,0.0,132.34190368652344,143.0,77417.1328125,0.0,2091.196533203125,1.0,278.1499938964844,283.5966796875,301.0469665527344,306.1015319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255978226661682,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.92578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2707.50537109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680320,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8842828273773193,0.3905434906482696,0.3528463840484619,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.9990000128746032,0.574231743812561,0.5347418189048767,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.9723013043403624,0.5102159976959229,0.3567150831222534,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.8980289697647095,0.4089242219924927,0.3886580765247345,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.6836311221122742,0.1768615841865539,0.8074730038642883,285.6284484863281,284.95001220703125,305.2356872558594,298.0393371582031,301.0010681152344,297.3109130859375,285.6294250488281,1.0,0.5482479929924011,1.0,1.0,0.8996194005012512,1.0,-2.9301228523254395,1.3598719835281372,1.5702509880065918,0.694223165512085,1.0,1.0,0.0,132.34190368652344,143.0,77417.1328125,0.0,2091.196533203125,1.0,278.1499938964844,283.5966796875,301.0469665527344,306.1015319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255978226661682,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.92578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2707.50537109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680380,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8803791403770447,0.3908491134643554,0.3532025814056396,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.9990000128746032,0.573222279548645,0.5417227745056152,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.9705605506896972,0.5144747495651245,0.3597266972064972,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8945740461349487,0.4099762141704559,0.389733612537384,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.6810259819030762,0.1773553043603897,0.8101015090942383,285.6488952636719,284.95001220703125,305.2003479003906,298.0118408203125,300.98291015625,297.3077392578125,285.6497802734375,1.0,0.5521203279495239,1.0,1.0,0.9028757810592652,1.0,-2.9464187622070312,1.367456316947937,1.5789624452590942,0.6981867551803589,1.0,1.0,0.0,135.1378936767578,146.0,77621.625,0.0,2133.41015625,1.0,278.1499938964844,283.6112060546875,301.0198669433594,306.08868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272503614425659,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.07421875,0.0,1199.2210693359375,1895.4371337890625,0.0,2722.8642578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680440,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8803791403770447,0.3908491134643554,0.3532025814056396,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.9990000128746032,0.573222279548645,0.5417227745056152,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.9705605506896972,0.5144747495651245,0.3597266972064972,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8945740461349487,0.4099762141704559,0.389733612537384,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.6810259819030762,0.1773553043603897,0.8101015090942383,285.6488952636719,284.95001220703125,305.2003479003906,298.0118408203125,300.98291015625,297.3077392578125,285.6497802734375,1.0,0.5521203279495239,1.0,1.0,0.9028757810592652,1.0,-2.9464187622070312,1.367456316947937,1.5789624452590942,0.6981867551803589,1.0,1.0,0.0,135.1378936767578,146.0,77621.625,0.0,2133.41015625,1.0,278.1499938964844,283.6112060546875,301.0198669433594,306.08868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272503614425659,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.07421875,0.0,1199.2210693359375,1895.4371337890625,0.0,2722.8642578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680500,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.8778673410415649,0.3909870684146881,0.3533847033977508,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573181152344,0.9981722235679626,0.5726830363273621,0.5429024696350098,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65728759765625,0.96906715631485,0.5165929794311523,0.3612379133701324,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.8922647833824158,0.410489559173584,0.3902769386768341,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.6792707443237305,0.1775902658700943,0.8114441633224487,285.6572570800781,284.95001220703125,305.1813049316406,297.9970703125,300.973388671875,297.3065795898437,285.6578063964844,1.0,0.5539811849594116,1.0,1.0,0.9045040011405944,1.0,-2.9529969692230225,1.370472073554993,1.5825248956680298,0.6998031139373779,1.0,1.0,0.0,136.81076049804688,146.0,77695.7578125,0.0,2152.5166015625,1.0,278.1499938964844,283.61688232421875,301.00537109375,306.0804748535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281029462814331,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.279296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2730.792724609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680560,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.8746646046638489,0.3910843431949615,0.3535545170307159,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.995298147201538,0.5723632574081421,0.5426053404808044,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9667917490005492,0.5186742544174194,0.3627423346042633,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.8892399072647095,0.4109688997268677,0.3908120095729828,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.6769531965255737,0.1777994483709335,0.8127691149711609,285.6601257324219,284.95001220703125,305.16143798828125,297.9817199707031,300.9634094238281,297.3057861328125,285.66033935546875,1.0,0.5556482672691345,1.0,1.0,0.9061630964279176,1.0,-2.956631898880005,1.3720566034317017,1.5845754146575928,0.7005950212478638,1.0,1.0,0.0,138.77685546875,149.0,77712.8671875,0.0,2168.892333984375,1.0,278.1499938964844,283.6184997558594,300.98974609375,306.06805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288862109184265,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.724609375,0.0,1199.2210693359375,1895.4371337890625,0.0,2738.07958984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680620,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8690981864929199,0.3912014365196228,0.353801965713501,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9901621341705322,0.5720880627632141,0.5423732399940491,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9630159735679626,0.5227668285369873,0.3656854033470154,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8840341567993164,0.4118540287017822,0.391792744398117,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.6729521155357361,0.1781731098890304,0.8151171207427979,285.6630859375,284.95001220703125,305.119384765625,297.9493103027344,300.9424743652344,297.3042907714844,285.6632385253906,1.0,0.5588039755821228,1.0,1.0,0.9094812870025636,1.0,-2.96419095993042,1.37538743019104,1.58880352973938,0.7021948099136353,1.0,1.0,0.0,142.3512420654297,152.0,77729.6640625,0.0,2200.07861328125,1.0,278.1499938964844,283.61981201171875,300.9564208984375,306.036865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302716612815857,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.9267578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2750.974609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680680,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8690981864929199,0.3912014365196228,0.353801965713501,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9901621341705322,0.5720880627632141,0.5423732399940491,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9630159735679626,0.5227668285369873,0.3656854033470154,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8840341567993164,0.4118540287017822,0.391792744398117,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.6729521155357361,0.1781731098890304,0.8151171207427979,285.6630859375,284.95001220703125,305.119384765625,297.9493103027344,300.9424743652344,297.3042907714844,285.6632385253906,1.0,0.5588039755821228,1.0,1.0,0.9094812870025636,1.0,-2.96419095993042,1.37538743019104,1.58880352973938,0.7021948099136353,1.0,1.0,0.0,142.3512420654297,152.0,77729.6640625,0.0,2200.07861328125,1.0,278.1499938964844,283.61981201171875,300.9564208984375,306.036865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302716612815857,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.9267578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2750.974609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680740,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.8640733361244202,0.3912570476531982,0.3539806306362152,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.9853184819221495,0.5719841718673706,0.5423560738563538,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.959689438343048,0.526803195476532,0.3685792088508606,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.8793540000915527,0.4126707017421722,0.3926974236965179,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.669347882270813,0.1785066127777099,0.8172341585159302,285.6645812988281,284.95001220703125,305.0746154785156,297.9150085449219,300.9203186035156,297.3026428222656,285.6646728515625,1.0,0.5617990493774414,1.0,1.0,0.9127994775772096,1.0,-2.9714951515197754,1.3786066770553589,1.592888593673706,0.703713059425354,1.0,1.0,0.0,145.73167419433594,155.0,77729.46875,0.0,2229.986572265625,1.0,278.1499938964844,283.619873046875,300.9216613769531,306.002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315798044204712,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.4765625,0.0,1199.2210693359375,1895.4371337890625,0.0,2763.1572265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680800,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.8640733361244202,0.3912570476531982,0.3539806306362152,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.9853184819221495,0.5719841718673706,0.5423560738563538,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.959689438343048,0.526803195476532,0.3685792088508606,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.8793540000915527,0.4126707017421722,0.3926974236965179,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.669347882270813,0.1785066127777099,0.8172341585159302,285.6645812988281,284.95001220703125,305.0746154785156,297.9150085449219,300.9203186035156,297.3026428222656,285.6646728515625,1.0,0.5617990493774414,1.0,1.0,0.9127994775772096,1.0,-2.9714951515197754,1.3786066770553589,1.592888593673706,0.703713059425354,1.0,1.0,0.0,145.73167419433594,155.0,77729.46875,0.0,2229.986572265625,1.0,278.1499938964844,283.619873046875,300.9216613769531,306.002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315798044204712,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.4765625,0.0,1199.2210693359375,1895.4371337890625,0.0,2763.1572265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680860,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.8594142198562622,0.3912656903266907,0.3541105389595032,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.9805997610092164,0.5719217658042908,0.5424038171768188,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.9566469788551332,0.5307960510253906,0.3714376091957092,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.8750188946723938,0.4134300351142883,0.3935418426990509,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.6660062074661255,0.1788085997104644,0.819182276725769,285.66485595703125,284.95001220703125,305.0275573730469,297.879150390625,300.89703369140625,297.3008728027344,285.6648864746094,1.0,0.5646783113479614,1.0,1.0,0.916038691997528,1.0,-2.978501319885254,1.381701946258545,1.596799373626709,0.7051413059234619,1.0,1.0,0.0,149.00038146972656,158.0,77715.9375,0.0,2258.9375,1.0,278.1499938964844,283.6189880371094,300.88555908203125,305.96514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328536748886108,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.1669921875,0.0,1199.2210693359375,1895.4371337890625,0.0,2775.026611328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680920,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.8594142198562622,0.3912656903266907,0.3541105389595032,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.9805997610092164,0.5719217658042908,0.5424038171768188,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.9566469788551332,0.5307960510253906,0.3714376091957092,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.8750188946723938,0.4134300351142883,0.3935418426990509,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.6660062074661255,0.1788085997104644,0.819182276725769,285.66485595703125,284.95001220703125,305.0275573730469,297.879150390625,300.89703369140625,297.3008728027344,285.6648864746094,1.0,0.5646783113479614,1.0,1.0,0.916038691997528,1.0,-2.978501319885254,1.381701946258545,1.596799373626709,0.7051413059234619,1.0,1.0,0.0,149.00038146972656,158.0,77715.9375,0.0,2258.9375,1.0,278.1499938964844,283.6189880371094,300.88555908203125,305.96514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328536748886108,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.1669921875,0.0,1199.2210693359375,1895.4371337890625,0.0,2775.026611328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17680980,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641540527344,0.8550217151641846,0.3912359178066253,0.354202926158905,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.975917100906372,0.5718464255332947,0.5424508452415466,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641540527344,0.9537950158119202,0.5347527265548706,0.3742684423923492,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641540527344,0.870930016040802,0.4141410887241363,0.3943375051021576,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641540527344,0.6628544926643372,0.1790855526924133,0.8210033774375916,285.6641540527344,284.95001220703125,304.9786376953125,297.84210205078125,300.872802734375,297.2989196777344,285.66412353515625,1.0,0.5674723386764526,1.0,1.0,0.9192779064178468,1.0,-2.9852170944213867,1.3846691846847534,1.6005480289459229,0.7064732313156128,1.0,1.0,0.0,152.2058563232422,161.0,77692.1015625,0.0,2287.177490234375,1.0,278.1499938964844,283.61737060546875,300.848388671875,305.9262084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341132402420044,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.662109375,0.0,1199.2210693359375,1895.4371337890625,0.0,2786.768310546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681040,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641540527344,0.8550217151641846,0.3912359178066253,0.354202926158905,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.975917100906372,0.5718464255332947,0.5424508452415466,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641540527344,0.9537950158119202,0.5347527265548706,0.3742684423923492,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641540527344,0.870930016040802,0.4141410887241363,0.3943375051021576,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641540527344,0.6628544926643372,0.1790855526924133,0.8210033774375916,285.6641540527344,284.95001220703125,304.9786376953125,297.84210205078125,300.872802734375,297.2989196777344,285.66412353515625,1.0,0.5674723386764526,1.0,1.0,0.9192779064178468,1.0,-2.9852170944213867,1.3846691846847534,1.6005480289459229,0.7064732313156128,1.0,1.0,0.0,152.2058563232422,161.0,77692.1015625,0.0,2287.177490234375,1.0,278.1499938964844,283.61737060546875,300.848388671875,305.9262084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341132402420044,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.662109375,0.0,1199.2210693359375,1895.4371337890625,0.0,2786.768310546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681100,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.8529080152511597,0.391207754611969,0.3542365729808807,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.9735769033432008,0.5717962980270386,0.5424649119377136,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.9524250626564026,0.5367185473442078,0.3756745457649231,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.8689610958099365,0.4144797325134277,0.394718736410141,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.6613374352455139,0.1792156249284744,0.8218728303909302,285.6634826660156,284.95001220703125,304.9535827636719,297.8232116699219,300.8603820800781,297.29791259765625,285.6634521484375,1.0,0.568842351436615,1.0,1.0,0.9208974838256836,1.0,-2.988468170166016,1.3861052989959717,1.6023627519607544,0.7071034908294678,1.0,1.0,0.0,153.79258728027344,161.0,77676.9375,0.0,2301.0693359375,1.0,278.1499938964844,283.6163330078125,300.8294982910156,305.9061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347375392913818,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.23046875,0.0,1199.2210693359375,1895.4371337890625,0.0,2792.59033203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
