time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681160,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.8508429527282715,0.3911705613136291,0.3542617857456207,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9712340235710144,0.5717348456382751,0.5424692034721375,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9510871767997742,0.5386751890182495,0.377074122428894,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.8670364618301392,0.4148067831993103,0.3950886726379394,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66265869140625,0.65985506772995,0.1793400943279266,0.8227154612541199,285.66259765625,284.95001220703125,304.92822265625,297.8041687011719,300.84783935546875,297.296875,285.6625671386719,1.0,0.570195198059082,1.0,1.0,0.922502338886261,1.0,-2.9916436672210693,1.3875093460083008,1.6041343212127686,0.7077105045318604,1.0,1.0,0.0,155.37075805664062,164.0,77659.7890625,0.0,2314.810791015625,1.0,278.1499938964844,283.6151428222656,300.8103942871094,305.8857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353562355041504,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.3935546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2798.36083984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681220,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.8481054902076721,0.3911046087741852,0.3542819023132324,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9680404663085938,0.5716291069984436,0.5424551963806152,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.949314296245575,0.5413212776184082,0.378966748714447,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8644835948944092,0.4152319729328155,0.3955728411674499,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.6578898429870605,0.1795001029968261,0.8238175511360168,285.6611022949219,284.95001220703125,304.893310546875,297.7781066894531,300.8305358886719,297.2954406738281,285.6610412597656,1.0,0.5720077157020569,1.0,1.0,0.9246848821640016,1.0,-2.995833396911621,1.3893609046936035,1.6064724922180176,0.7084946036338806,1.0,1.0,0.0,157.5049591064453,164.0,77633.453125,0.0,2333.24853515625,1.0,278.1499938964844,283.6133117675781,300.78424072265625,305.8575134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836186408996582,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.42578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2806.106689453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681280,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.846842885017395,0.3910686075687408,0.3542868494987488,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.9665334224700928,0.5715715885162354,0.5424415469169617,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.9484958052635192,0.5425611734390259,0.3798537254333496,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.8633056879043579,0.4154255986213684,0.395794540643692,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.6569836735725403,0.1795723885297775,0.8243223428726196,285.6603088378906,284.95001220703125,304.8767395019531,297.7657775878906,300.8223571777344,297.29473876953125,285.6602478027344,1.0,0.5728519558906555,1.0,1.0,0.9257119297981262,1.0,-2.9977622032165527,1.390213131904602,1.6075491905212402,0.7088503241539001,1.0,1.0,0.0,158.5065460205078,167.0,77620.1484375,0.0,2341.850830078125,1.0,278.1499938964844,283.6123962402344,300.7718811035156,305.8441162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365738391876221,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.685546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2809.72216796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681340,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.8429951071739197,0.390934407711029,0.3542825281620025,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.9618082642555236,0.5713562965393066,0.5423659086227417,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.9460002779960632,0.5464141964912415,0.3826099932193756,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.8597152829170227,0.4160029292106628,0.3964607119560241,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.6542240977287292,0.1797856390476226,0.8258411288261414,285.657470703125,284.95001220703125,304.8246459960937,297.72723388671875,300.79656982421875,297.29254150390625,285.6573791503906,1.0,0.5754542350769043,1.0,1.0,0.9289215803146362,1.0,-3.003605842590332,1.3927935361862185,1.6108121871948242,0.7099046111106873,1.0,1.0,0.0,161.6255645751953,170.0,77575.140625,0.0,2368.4091796875,1.0,278.1499938964844,283.6092529296875,300.73321533203125,305.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377659320831299,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.0361328125,0.0,1199.2210693359375,1895.4371337890625,0.0,2820.849609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681400,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.8429951071739197,0.390934407711029,0.3542825281620025,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.9618082642555236,0.5713562965393066,0.5423659086227417,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.9460002779960632,0.5464141964912415,0.3826099932193756,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.8597152829170227,0.4160029292106628,0.3964607119560241,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.6542240977287292,0.1797856390476226,0.8258411288261414,285.657470703125,284.95001220703125,304.8246459960937,297.72723388671875,300.79656982421875,297.29254150390625,285.6573791503906,1.0,0.5754542350769043,1.0,1.0,0.9289215803146362,1.0,-3.003605842590332,1.3927935361862185,1.6108121871948242,0.7099046111106873,1.0,1.0,0.0,161.6255645751953,170.0,77575.140625,0.0,2368.4091796875,1.0,278.1499938964844,283.6092529296875,300.73321533203125,305.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377659320831299,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.0361328125,0.0,1199.2210693359375,1895.4371337890625,0.0,2820.849609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681460,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.8392787575721741,0.3907593190670013,0.354241132736206,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.654052734375,0.9570569396018982,0.5710700154304504,0.5422236919403076,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.654052734375,0.9435883164405824,0.5502225160598755,0.3853349387645721,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.856246829032898,0.4165270030498504,0.3970761597156524,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.6515623927116394,0.1799753308296203,0.8272517323493958,285.6540832519531,284.95001220703125,304.7723388671875,297.6888732910156,300.77069091796875,297.2903137207031,285.6539611816406,1.0,0.5779927372932434,1.0,1.0,0.9321395754814148,1.0,-3.009098768234253,1.3952125310897827,1.6138863563537598,0.7108554840087891,1.0,1.0,0.0,164.7259521484375,173.0,77524.9609375,0.0,2394.326416015625,1.0,278.1499938964844,283.6057434082031,300.6948547363281,305.759521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389266133308411,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.64453125,0.0,1199.2210693359375,1895.4371337890625,0.0,2831.68798828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681520,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.8392787575721741,0.3907593190670013,0.354241132736206,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.654052734375,0.9570569396018982,0.5710700154304504,0.5422236919403076,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.654052734375,0.9435883164405824,0.5502225160598755,0.3853349387645721,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.856246829032898,0.4165270030498504,0.3970761597156524,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.6515623927116394,0.1799753308296203,0.8272517323493958,285.6540832519531,284.95001220703125,304.7723388671875,297.6888732910156,300.77069091796875,297.2903137207031,285.6539611816406,1.0,0.5779927372932434,1.0,1.0,0.9321395754814148,1.0,-3.009098768234253,1.3952125310897827,1.6138863563537598,0.7108554840087891,1.0,1.0,0.0,164.7259521484375,173.0,77524.9609375,0.0,2394.326416015625,1.0,278.1499938964844,283.6057434082031,300.6948547363281,305.759521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389266133308411,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.64453125,0.0,1199.2210693359375,1895.4371337890625,0.0,2831.68798828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681580,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8356816172599792,0.3905638754367828,0.3541815876960754,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.9522950649261476,0.5707480311393738,0.5420481562614441,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.9412545561790466,0.5540100932121277,0.3880452215671539,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8528963923454285,0.4170247614383697,0.3976668417453766,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505126953125,0.648996114730835,0.1801536530256271,0.8286115527153015,285.6504211425781,284.95001220703125,304.72021484375,297.651123046875,300.7448425292969,297.2880554199219,285.6502990722656,1.0,0.580498456954956,1.0,1.0,0.9353575706481934,1.0,-3.014415740966797,1.3975534439086914,1.616862416267395,0.7117600440979004,1.0,1.0,0.0,167.82579040527344,176.0,77472.78125,0.0,2420.0107421875,1.0,278.1499938964844,283.6020812988281,300.65679931640625,305.7172241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840036928653717,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.080078125,0.0,1199.2210693359375,1895.4371337890625,0.0,2842.06005859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681640,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8356816172599792,0.3905638754367828,0.3541815876960754,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.9522950649261476,0.5707480311393738,0.5420481562614441,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.9412545561790466,0.5540100932121277,0.3880452215671539,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8528963923454285,0.4170247614383697,0.3976668417453766,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505126953125,0.648996114730835,0.1801536530256271,0.8286115527153015,285.6504211425781,284.95001220703125,304.72021484375,297.651123046875,300.7448425292969,297.2880554199219,285.6502990722656,1.0,0.580498456954956,1.0,1.0,0.9353575706481934,1.0,-3.014415740966797,1.3975534439086914,1.616862416267395,0.7117600440979004,1.0,1.0,0.0,167.82579040527344,176.0,77472.78125,0.0,2420.0107421875,1.0,278.1499938964844,283.6020812988281,300.65679931640625,305.7172241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840036928653717,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.080078125,0.0,1199.2210693359375,1895.4371337890625,0.0,2842.06005859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681700,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485595703125,0.8339250683784485,0.3904561996459961,0.3541427850723266,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.9499157667160034,0.5705692172050476,0.5419434905052185,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.9401187300682068,0.55589359998703,0.389393001794815,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485595703125,0.8512641191482544,0.4172607064247131,0.3979497849941253,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.6477476954460144,0.1802372932434082,0.8292661309242249,285.6485290527344,284.95001220703125,304.6943664550781,297.632568359375,300.7320556640625,297.2869567871094,285.6484069824219,1.0,0.5817358493804932,1.0,1.0,0.936966598033905,1.0,-3.016990423202514,1.3986858129501345,1.61830472946167,0.7121903896331787,1.0,1.0,0.0,169.3722686767578,176.0,77446.3984375,0.0,2432.711669921875,1.0,278.1499938964844,283.6002197265625,300.6381225585937,305.6963195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405750393867493,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.8837890625,0.0,1199.2210693359375,1895.4371337890625,0.0,2847.088134765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681760,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.8321939706802368,0.3903425931930542,0.3540985882282257,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.9475393295288086,0.5703796148300171,0.5418286323547363,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.9390023946762084,0.557770311832428,0.3907360732555389,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.8496589064598083,0.4174887239933014,0.3982252478599548,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.646728515625,0.6465212106704712,0.180317610502243,0.82990562915802,285.6466369628906,284.95001220703125,304.668701171875,297.6142578125,300.7193603515625,297.28582763671875,285.646484375,1.0,0.5829637050628662,1.0,1.0,0.938581883907318,1.0,-3.0195133686065674,1.3997939825057983,1.619719386100769,0.712608277797699,1.0,1.0,0.0,170.91734313964844,179.0,77419.9453125,0.0,2445.330078125,1.0,278.1499938964844,283.5983581542969,300.61968994140625,305.6756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410990834236145,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.783203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2851.9853515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681820,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.828784704208374,0.3900867998600006,0.3539853394031524,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.9427719116210938,0.569937527179718,0.5415430665016174,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.9367592930793762,0.5614004135131836,0.3933503329753876,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8465074300765991,0.4179083406925201,0.3987424671649933,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.6441165804862976,0.1804621964693069,0.8311156630516052,285.6426086425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6941833496094,297.283203125,285.6424560546875,1.0,0.585374653339386,1.0,1.0,0.9418125152587892,1.0,-3.024254322052002,1.401865005493164,1.622389316558838,0.7133736610412598,1.0,1.0,0.0,174.00674438476562,182.0,77365.8046875,0.0,2470.053955078125,1.0,278.1499938964844,283.5945739746094,300.58404541015625,305.635498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421181440353394,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.869140625,0.0,1199.2210693359375,1895.4371337890625,0.0,2861.51171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681880,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.828784704208374,0.3900867998600006,0.3539853394031524,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.9427719116210938,0.569937527179718,0.5415430665016174,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.9367592930793762,0.5614004135131836,0.3933503329753876,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8465074300765991,0.4179083406925201,0.3987424671649933,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.6441165804862976,0.1804621964693069,0.8311156630516052,285.6426086425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6941833496094,297.283203125,285.6424560546875,1.0,0.585374653339386,1.0,1.0,0.9418125152587892,1.0,-3.024254322052002,1.401865005493164,1.622389316558838,0.7133736610412598,1.0,1.0,0.0,174.00674438476562,182.0,77365.8046875,0.0,2470.053955078125,1.0,278.1499938964844,283.5945739746094,300.58404541015625,305.635498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421181440353394,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.869140625,0.0,1199.2210693359375,1895.4371337890625,0.0,2861.51171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17681940,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.8254423141479492,0.3898062109947204,0.3538507223129272,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.9380117654800416,0.5694403648376465,0.5412074327468872,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.9345203042030334,0.5649171471595764,0.395890861749649,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.8434392213821411,0.4182968139648437,0.3992310762405395,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.641779363155365,0.1805925965309143,0.8322656750679016,285.638427734375,284.95001220703125,304.5691833496094,297.5447692871094,300.6694030761719,297.2801513671875,285.6382751464844,1.0,0.5877442955970764,1.0,1.0,0.94504314661026,1.0,-3.028712511062622,1.4038023948669434,1.6249101161956787,0.7140793204307556,1.0,1.0,0.0,177.10147094726562,185.0,77311.3203125,0.0,2494.35107421875,1.0,278.1499938964844,283.5907287597656,300.5497741699219,305.5965881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430541753768921,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.4296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2870.263427734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682000,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.8254423141479492,0.3898062109947204,0.3538507223129272,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.9380117654800416,0.5694403648376465,0.5412074327468872,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.9345203042030334,0.5649171471595764,0.395890861749649,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.8434392213821411,0.4182968139648437,0.3992310762405395,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.641779363155365,0.1805925965309143,0.8322656750679016,285.638427734375,284.95001220703125,304.5691833496094,297.5447692871094,300.6694030761719,297.2801513671875,285.6382751464844,1.0,0.5877442955970764,1.0,1.0,0.94504314661026,1.0,-3.028712511062622,1.4038023948669434,1.6249101161956787,0.7140793204307556,1.0,1.0,0.0,177.10147094726562,185.0,77311.3203125,0.0,2494.35107421875,1.0,278.1499938964844,283.5907287597656,300.5497741699219,305.5965881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430541753768921,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.4296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2870.263427734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682060,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.8221620917320251,0.3895004689693451,0.3536932170391083,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.933290421962738,0.5688923001289368,0.5408217310905457,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.9323139786720276,0.568364679813385,0.3983737826347351,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.8404569029808044,0.4186525642871856,0.3996885418891907,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344299316406,0.639510989189148,0.1807082295417785,0.833349347114563,285.6343078613281,284.95001220703125,304.52203369140625,297.5128173828125,300.6454467773437,297.2770690917969,285.6341552734375,1.0,0.5900700688362122,1.0,1.0,0.9483250379562378,1.0,-3.0328967571258545,1.4056049585342407,1.6272917985916138,0.7147284746170044,1.0,1.0,0.0,180.19276428222656,188.0,77258.6328125,0.0,2518.183349609375,1.0,278.1499938964844,283.5870361328125,300.5174865722656,305.5596618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439136147499084,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.03125,0.0,1199.2210693359375,1895.4371337890625,0.0,2878.30078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682120,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.8221620917320251,0.3895004689693451,0.3536932170391083,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.933290421962738,0.5688923001289368,0.5408217310905457,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.9323139786720276,0.568364679813385,0.3983737826347351,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.8404569029808044,0.4186525642871856,0.3996885418891907,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344299316406,0.639510989189148,0.1807082295417785,0.833349347114563,285.6343078613281,284.95001220703125,304.52203369140625,297.5128173828125,300.6454467773437,297.2770690917969,285.6341552734375,1.0,0.5900700688362122,1.0,1.0,0.9483250379562378,1.0,-3.0328967571258545,1.4056049585342407,1.6272917985916138,0.7147284746170044,1.0,1.0,0.0,180.19276428222656,188.0,77258.6328125,0.0,2518.183349609375,1.0,278.1499938964844,283.5870361328125,300.5174865722656,305.5596618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439136147499084,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.03125,0.0,1199.2210693359375,1895.4371337890625,0.0,2878.30078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682180,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.8189392685890198,0.389173150062561,0.3535154461860657,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.928643763065338,0.5683028101921082,0.54039466381073,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.9301746487617492,0.5717756152153015,0.4008249640464782,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.8375635743141174,0.4189787209033966,0.4001171886920929,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.6373143196105957,0.1808114498853683,0.8343742489814758,285.63043212890625,284.95001220703125,304.4771423339844,297.48321533203125,300.6226501464844,297.2741394042969,285.6303100585937,1.0,0.592356264591217,1.0,1.0,0.9516068696975708,1.0,-3.0368638038635254,1.4073036909103394,1.6295599937438965,0.7153440713882446,1.0,1.0,0.0,183.27496337890625,191.0,77210.046875,0.0,2541.6201171875,1.0,278.1499938964844,283.5835876464844,300.487548828125,305.5252685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446930646896362,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.2021484375,0.0,1199.2210693359375,1895.4371337890625,0.0,2885.592529296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682240,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.8189392685890198,0.389173150062561,0.3535154461860657,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.928643763065338,0.5683028101921082,0.54039466381073,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.9301746487617492,0.5717756152153015,0.4008249640464782,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.8375635743141174,0.4189787209033966,0.4001171886920929,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.6373143196105957,0.1808114498853683,0.8343742489814758,285.63043212890625,284.95001220703125,304.4771423339844,297.48321533203125,300.6226501464844,297.2741394042969,285.6303100585937,1.0,0.592356264591217,1.0,1.0,0.9516068696975708,1.0,-3.0368638038635254,1.4073036909103394,1.6295599937438965,0.7153440713882446,1.0,1.0,0.0,183.27496337890625,191.0,77210.046875,0.0,2541.6201171875,1.0,278.1499938964844,283.5835876464844,300.487548828125,305.5252685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446930646896362,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.2021484375,0.0,1199.2210693359375,1895.4371337890625,0.0,2885.592529296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682300,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.8173453211784363,0.3890046179294586,0.3534220457077026,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.9263566136360168,0.5679988861083984,0.5401720404624939,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.9291335344314576,0.5734748840332031,0.4020452201366424,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.836149275302887,0.4191350638866424,0.4003250002861023,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.6362420916557312,0.1808603703975677,0.8348739147186279,285.62860107421875,284.95001220703125,304.4556579589844,297.4693908691406,300.6116027832031,297.272705078125,285.62847900390625,1.0,0.5934898257255554,1.0,1.0,0.953247845172882,1.0,-3.0388002395629883,1.4081313610076904,1.6306687593460083,0.715646505355835,1.0,1.0,0.0,184.81512451171875,191.0,77187.015625,0.0,2553.26708984375,1.0,278.1499938964844,283.5819702148437,300.4732360839844,305.5087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450250029563904,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.236328125,0.0,1199.2210693359375,1895.4371337890625,0.0,2888.69775390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682360,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.8157626986503601,0.3888311982154846,0.3533237874507904,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.9240996837615968,0.5676853656768799,0.5399397015571594,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.9281147718429564,0.5751672983169556,0.403260201215744,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.8347569704055786,0.419283926486969,0.4005253314971924,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.6351879239082336,0.1809066534042358,0.8353599905967712,285.626953125,284.95001220703125,304.4349365234375,297.456298828125,300.6011047363281,297.2713623046875,285.6268310546875,1.0,0.5946134924888611,1.0,1.0,0.9548590779304504,1.0,-3.040688753128052,1.408937692642212,1.6317510604858398,0.7159479260444641,1.0,1.0,0.0,186.35060119628903,194.0,77166.8046875,0.0,2564.81201171875,1.0,278.1499938964844,283.5805053710937,300.4599609375,305.4934387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453539609909058,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.1123046875,0.0,1199.2210693359375,1895.4371337890625,0.0,2891.77587890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682420,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.8133726119995117,0.3885611295700073,0.3531682193279266,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.920731008052826,0.5671960115432739,0.5395737290382385,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.9266065955162048,0.5777317881584167,0.4051007628440857,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.8326796889305115,0.4195001423358917,0.4008198082447052,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.6336177587509155,0.1809737831354141,0.8360825181007385,285.624755859375,284.95001220703125,304.4049377441406,297.4378662109375,300.5858154296875,297.2694091796875,285.6246643066406,1.0,0.5963075160980225,1.0,1.0,0.9573081731796264,1.0,-3.04349684715271,1.410133719444275,1.633363127708435,0.7164013385772705,1.0,1.0,0.0,188.6798858642578,194.0,77139.4453125,0.0,2582.243896484375,1.0,278.1499938964844,283.5785522460937,300.4411926269531,305.4717712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458046317100525,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.8603515625,0.0,1199.2210693359375,1895.4371337890625,0.0,2895.992919921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682480,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.8126208782196045,0.3884742856025696,0.3531175553798675,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.9196839928627014,0.5670381188392639,0.5394548773765564,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.926140069961548,0.5785388946533203,0.4056800305843353,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.8320329785346985,0.4195656776428222,0.4009101390838623,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62420654296875,0.6331297159194946,0.1809942424297332,0.8363069295883179,285.6241455078125,284.95001220703125,304.3958435058594,297.43243408203125,300.5812072753906,297.2688293457031,285.6240539550781,1.0,0.5968389511108398,1.0,1.0,0.9580815434455872,1.0,-3.044367790222168,1.41050386428833,1.633863925933838,0.716543436050415,1.0,1.0,0.0,189.4141387939453,197.0,77131.875,0.0,2587.7177734375,1.0,278.1499938964844,283.5780334472656,300.4356689453125,305.4654235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459371328353882,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.6328125,0.0,1199.2210693359375,1895.4371337890625,0.0,2897.232666015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682540,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.8094990253448486,0.3881071209907532,0.3529011309146881,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220703125,0.9154196381568908,0.5663686394691467,0.5389477014541626,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220703125,0.924249529838562,0.5818952918052673,0.4080884158611297,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.8293855786323547,0.4198294579982757,0.4012769162654876,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62213134765625,0.6311356425285339,0.1810773164033889,0.8372296094894409,285.6221008300781,284.95001220703125,304.3602905273437,297.4119873046875,300.5631103515625,297.2665100097656,285.6220092773437,1.0,0.5990394353866577,1.0,1.0,0.961304008960724,1.0,-3.047943353652954,1.412020564079285,1.6359227895736694,0.71713787317276,1.0,1.0,0.0,192.4681854248047,200.0,77106.5859375,0.0,2610.428466796875,1.0,278.1499938964844,283.5762023925781,300.4147644042969,305.4413757324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464180827140808,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2901.73388671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682600,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.8094990253448486,0.3881071209907532,0.3529011309146881,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220703125,0.9154196381568908,0.5663686394691467,0.5389477014541626,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220703125,0.924249529838562,0.5818952918052673,0.4080884158611297,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.8293855786323547,0.4198294579982757,0.4012769162654876,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62213134765625,0.6311356425285339,0.1810773164033889,0.8372296094894409,285.6221008300781,284.95001220703125,304.3602905273437,297.4119873046875,300.5631103515625,297.2665100097656,285.6220092773437,1.0,0.5990394353866577,1.0,1.0,0.961304008960724,1.0,-3.047943353652954,1.412020564079285,1.6359227895736694,0.71713787317276,1.0,1.0,0.0,192.4681854248047,200.0,77106.5859375,0.0,2610.428466796875,1.0,278.1499938964844,283.5762023925781,300.4147644042969,305.4413757324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464180827140808,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2901.73388671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682660,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.8063832521438599,0.38773313164711,0.3526774942874908,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.9113305807113647,0.5656816363334656,0.5384225249290466,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.9224427342414856,0.5852385759353638,0.4104868769645691,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.8268094658851624,0.4200785458087921,0.4016286730766296,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.6292023062705994,0.1811582148075103,0.8381384015083313,285.6210021972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5470275878906,297.26446533203125,285.6209716796875,1.0,0.6012185215950012,1.0,1.0,0.9646100997924804,1.0,-3.051442146301269,1.4134948253631592,1.6379473209381104,0.7177317142486572,1.0,1.0,0.0,195.51271057128903,203.0,77093.0546875,0.0,2632.992431640625,1.0,278.1499938964844,283.5751953125,300.3977966308594,305.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468015193939209,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2905.32275390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682720,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.8063832521438599,0.38773313164711,0.3526774942874908,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.9113305807113647,0.5656816363334656,0.5384225249290466,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.9224427342414856,0.5852385759353638,0.4104868769645691,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.8268094658851624,0.4200785458087921,0.4016286730766296,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.6292023062705994,0.1811582148075103,0.8381384015083313,285.6210021972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5470275878906,297.26446533203125,285.6209716796875,1.0,0.6012185215950012,1.0,1.0,0.9646100997924804,1.0,-3.051442146301269,1.4134948253631592,1.6379473209381104,0.7177317142486572,1.0,1.0,0.0,195.51271057128903,203.0,77093.0546875,0.0,2632.992431640625,1.0,278.1499938964844,283.5751953125,300.3977966308594,305.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468015193939209,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2905.32275390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682780,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.8032806515693665,0.3873561322689056,0.3524502217769623,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.9074382781982422,0.5649837851524353,0.5378859043121338,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.9207163453102112,0.5885737538337708,0.4128789007663727,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.8242976069450378,0.4203182458877563,0.4019705653190613,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.6273239254951477,0.1812390685081482,0.8390435576438904,285.6208190917969,284.95001220703125,304.3014221191406,297.3827819824219,300.53289794921875,297.2626037597656,285.620849609375,1.0,0.6033819913864136,1.0,1.0,0.9679161906242372,1.0,-3.0548980236053467,1.4149500131607056,1.6399480104446411,0.7183356881141663,1.0,1.0,0.0,198.55123901367188,206.0,77091.0078125,0.0,2655.4921875,1.0,278.1499938964844,283.5749816894531,300.38446044921875,305.4068908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470326066017151,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.6279296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2907.485595703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682840,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.8032806515693665,0.3873561322689056,0.3524502217769623,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.9074382781982422,0.5649837851524353,0.5378859043121338,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.9207163453102112,0.5885737538337708,0.4128789007663727,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.8242976069450378,0.4203182458877563,0.4019705653190613,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.6273239254951477,0.1812390685081482,0.8390435576438904,285.6208190917969,284.95001220703125,304.3014221191406,297.3827819824219,300.53289794921875,297.2626037597656,285.620849609375,1.0,0.6033819913864136,1.0,1.0,0.9679161906242372,1.0,-3.0548980236053467,1.4149500131607056,1.6399480104446411,0.7183356881141663,1.0,1.0,0.0,198.55123901367188,206.0,77091.0078125,0.0,2655.4921875,1.0,278.1499938964844,283.5749816894531,300.38446044921875,305.4068908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470326066017151,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.6279296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2907.485595703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682900,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211853027344,0.8017551898956299,0.3871675431728363,0.3523360788822174,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211853027344,0.9055739045143129,0.56463223695755,0.5376145243644714,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211853027344,0.9198836088180542,0.5902394652366638,0.4140731394290924,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211853027344,0.8230644464492798,0.4204356670379638,0.402138739824295,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.626404345035553,0.181280106306076,0.8394972681999207,285.6211853027344,284.95001220703125,304.2895812988281,297.378173828125,300.52667236328125,297.26177978515625,285.6212158203125,1.0,0.6044588088989258,1.0,1.0,0.969569206237793,1.0,-3.056617498397827,1.415674090385437,1.64094340801239,0.7186437249183655,1.0,1.0,0.0,200.0680084228516,206.0,77095.21875,0.0,2666.73095703125,1.0,278.1499938964844,283.57525634765625,300.3793640136719,305.40118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470938801765442,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.5205078125,0.0,1199.2210693359375,1895.4371337890625,0.0,2908.059326171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17682960,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.8002498149871826,0.3869797885417938,0.3522222638130188,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.903769552707672,0.5642794370651245,0.5373414754867554,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219482421875,0.9190725684165956,0.5919032692909241,0.4152659475803375,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.8218467831611633,0.4205517768859863,0.4023052453994751,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.6254987120628357,0.1813221722841262,0.8399542570114136,285.6219177246094,284.95001220703125,304.2789611816406,297.3747253417969,300.521240234375,297.260986328125,285.6220092773437,1.0,0.6055324077606201,1.0,1.0,0.9711979627609252,1.0,-3.0583362579345703,1.4163997173309326,1.641936421394348,0.7189595699310303,1.0,1.0,0.0,201.5816345214844,209.0,77104.3125,0.0,2677.96337890625,1.0,278.1499938964844,283.5758361816406,300.375732421875,305.39727783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471436500549316,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.7392578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2908.525146484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683020,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243591308594,0.7972947955131531,0.3866076171398163,0.3519967794418335,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.9003030061721802,0.5635737776756287,0.5367940664291382,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.9175105690956116,0.5952304601669312,0.4176502823829651,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243591308594,0.8194519281387329,0.4207830131053924,0.4026364386081695,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242980957031,0.6237230896949768,0.1814096271991729,0.8408800959587097,285.6243591308594,284.95001220703125,304.2616882324219,297.3714904785156,300.5120544433594,297.2596130371094,285.62451171875,1.0,0.6076733469963074,1.0,1.0,0.9744555354118348,1.0,-3.061784267425537,1.4178578853607178,1.6439263820648191,0.7196082472801208,1.0,1.0,0.0,204.6044921875,212.0,77133.6953125,0.0,2700.463134765625,1.0,278.1499938964844,283.57781982421875,300.3717041015625,305.3934020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471143841743469,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.2138671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2908.2509765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
