time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683080,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243591308594,0.7972947955131531,0.3866076171398163,0.3519967794418335,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.9003030061721802,0.5635737776756287,0.5367940664291382,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.9175105690956116,0.5952304601669312,0.4176502823829651,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243591308594,0.8194519281387329,0.4207830131053924,0.4026364386081695,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242980957031,0.6237230896949768,0.1814096271991729,0.8408800959587097,285.6243591308594,284.95001220703125,304.2616882324219,297.3714904785156,300.5120544433594,297.2596130371094,285.62451171875,1.0,0.6076733469963074,1.0,1.0,0.9744555354118348,1.0,-3.061784267425537,1.4178578853607178,1.6439263820648191,0.7196082472801208,1.0,1.0,0.0,204.6044921875,212.0,77133.6953125,0.0,2700.463134765625,1.0,278.1499938964844,283.57781982421875,300.3717041015625,305.3934020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471143841743469,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.2138671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2908.2509765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683140,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.7944206595420837,0.3862445056438446,0.3517780900001526,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.8969318866729736,0.5628724694252014,0.536249041557312,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.9160324931144714,0.5985578298568726,0.420033723115921,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.817111074924469,0.4210161864757538,0.4029679596424103,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.6219969987869263,0.1815047860145568,0.8418353796005249,285.62841796875,284.95001220703125,304.25,297.3735046386719,300.50567626953125,297.2585144042969,285.62860107421875,1.0,0.6098083257675171,1.0,1.0,0.9777130484580994,1.0,-3.0652785301208496,1.4193403720855713,1.6459381580352783,0.7202890515327454,1.0,1.0,0.0,207.61770629882807,215.0,77182.0,0.0,2723.050537109375,1.0,278.1499938964844,283.5811462402344,300.37310791015625,305.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469727039337158,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.8037109375,0.0,1199.2210693359375,1895.4371337890625,0.0,2906.9248046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683200,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.7944206595420837,0.3862445056438446,0.3517780900001526,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.8969318866729736,0.5628724694252014,0.536249041557312,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.9160324931144714,0.5985578298568726,0.420033723115921,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.817111074924469,0.4210161864757538,0.4029679596424103,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.6219969987869263,0.1815047860145568,0.8418353796005249,285.62841796875,284.95001220703125,304.25,297.3735046386719,300.50567626953125,297.2585144042969,285.62860107421875,1.0,0.6098083257675171,1.0,1.0,0.9777130484580994,1.0,-3.0652785301208496,1.4193403720855713,1.6459381580352783,0.7202890515327454,1.0,1.0,0.0,207.61770629882807,215.0,77182.0,0.0,2723.050537109375,1.0,278.1499938964844,283.5811462402344,300.37310791015625,305.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469727039337158,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.8037109375,0.0,1199.2210693359375,1895.4371337890625,0.0,2906.9248046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683260,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.7916226983070374,0.3858906626701355,0.3515670597553253,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.8936452269554138,0.5621776580810547,0.5357090830802917,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.9146310687065125,0.6018860936164856,0.4224172532558441,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.8148148059844971,0.4212529361248016,0.4033020436763763,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.6203132271766663,0.1816079169511795,0.8428236246109009,285.6336669921875,284.95001220703125,304.2421569824219,297.37896728515625,300.501220703125,297.2575988769531,285.6338806152344,1.0,0.6119407415390015,1.0,1.0,0.9810611605644226,1.0,-3.068830728530884,1.4208482503890991,1.6479823589324951,0.720991849899292,1.0,1.0,0.0,210.6251678466797,218.0,77243.6015625,0.0,2745.771728515625,1.0,278.1499938964844,283.5854187011719,300.3782653808594,305.4043273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467890620231628,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.0263671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2905.205810546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683320,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.7916226983070374,0.3858906626701355,0.3515670597553253,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.8936452269554138,0.5621776580810547,0.5357090830802917,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.9146310687065125,0.6018860936164856,0.4224172532558441,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.8148148059844971,0.4212529361248016,0.4033020436763763,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.6203132271766663,0.1816079169511795,0.8428236246109009,285.6336669921875,284.95001220703125,304.2421569824219,297.37896728515625,300.501220703125,297.2575988769531,285.6338806152344,1.0,0.6119407415390015,1.0,1.0,0.9810611605644226,1.0,-3.068830728530884,1.4208482503890991,1.6479823589324951,0.720991849899292,1.0,1.0,0.0,210.6251678466797,218.0,77243.6015625,0.0,2745.771728515625,1.0,278.1499938964844,283.5854187011719,300.3782653808594,305.4043273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467890620231628,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.0263671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2905.205810546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683380,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.7888972759246826,0.3855447173118591,0.3513633012771606,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8904395699501038,0.561488687992096,0.5351746678352356,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.913299560546875,0.6052119135856628,0.4247992932796478,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.812554657459259,0.4214922487735748,0.4036385715007782,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.6186661720275879,0.1817191988229751,0.8438478112220764,285.6395874023437,284.95001220703125,304.2360534667969,297.38592529296875,300.49774169921875,297.2568664550781,285.63983154296875,1.0,0.6140719056129456,1.0,1.0,0.9844092726707458,1.0,-3.072443008422852,1.4223904609680176,1.6500526666641235,0.7217154502868652,1.0,1.0,0.0,213.6283569335937,221.0,77312.59375,0.0,2768.63916015625,1.0,278.1499938964844,283.5902404785156,300.3853759765625,305.4154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466610312461853,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.279296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2904.00732421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683440,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.7888972759246826,0.3855447173118591,0.3513633012771606,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8904395699501038,0.561488687992096,0.5351746678352356,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.913299560546875,0.6052119135856628,0.4247992932796478,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.812554657459259,0.4214922487735748,0.4036385715007782,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.6186661720275879,0.1817191988229751,0.8438478112220764,285.6395874023437,284.95001220703125,304.2360534667969,297.38592529296875,300.49774169921875,297.2568664550781,285.63983154296875,1.0,0.6140719056129456,1.0,1.0,0.9844092726707458,1.0,-3.072443008422852,1.4223904609680176,1.6500526666641235,0.7217154502868652,1.0,1.0,0.0,213.6283569335937,221.0,77312.59375,0.0,2768.63916015625,1.0,278.1499938964844,283.5902404785156,300.3853759765625,305.4154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466610312461853,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.279296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2904.00732421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683500,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7875584959983826,0.3853736221790313,0.3512631952762604,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.8888639211654663,0.5611457824707031,0.5349088907241821,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.9126564264297484,0.6068739891052246,0.4259896874427795,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8114337921142578,0.421612411737442,0.4038073718547821,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.617852509021759,0.1817769557237625,0.8443695306777954,285.6427307128906,284.95001220703125,304.2336120605469,297.3899230957031,300.49627685546875,297.2565612792969,285.6429748535156,1.0,0.6151368618011475,1.0,1.0,0.9860833287239076,1.0,-3.0742640495300293,1.4231704473495483,1.651093602180481,0.7220830321311951,1.0,1.0,0.0,215.1303558349609,221.0,77348.984375,0.0,2780.1240234375,1.0,278.1499938964844,283.5928039550781,300.3893127441406,305.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465889692306519,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.8857421875,0.0,1199.2210693359375,1895.4371337890625,0.0,2903.3330078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683560,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.7862359881401062,0.3852038085460663,0.3511642813682556,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.8873067498207092,0.5608038306236267,0.5346440672874451,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.912028193473816,0.608534574508667,0.4271791279315948,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.8103183507919312,0.4217327535152435,0.4039763510227203,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.6170452237129211,0.181836262345314,0.8448982834815979,285.64599609375,284.95001220703125,304.2315368652344,297.39422607421875,300.4950256347656,297.2562561035156,285.6462707519531,1.0,0.6162014603614807,1.0,1.0,0.987742006778717,1.0,-3.0760955810546875,1.4239577054977417,1.6521377563476562,0.7224554419517517,1.0,1.0,0.0,216.63214111328125,224.0,77386.9609375,0.0,2791.64111328125,1.0,278.1499938964844,283.595458984375,300.39361572265625,305.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465163111686707,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.8837890625,0.0,1199.2210693359375,1895.4371337890625,0.0,2902.6533203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683620,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.7840504050254822,0.3849216997623443,0.3510009050369262,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.8847320079803467,0.5602322220802307,0.5342018008232117,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.911005675792694,0.6113219857215881,0.4291756749153137,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.8084545135498047,0.4219355583190918,0.4042608141899109,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.6157017946243286,0.1819395422935485,0.845802903175354,285.6517944335937,284.95001220703125,304.2288818359375,297.4021911621094,300.49334716796875,297.2558288574219,285.6520690917969,1.0,0.617989182472229,1.0,1.0,0.9905287027359008,1.0,-3.079197406768799,1.4252952337265017,1.6539020538330078,0.7230905294418335,1.0,1.0,0.0,219.1545867919922,224.0,77454.1015625,0.0,2811.06591796875,1.0,278.1499938964844,283.60015869140625,300.40155029296875,305.4402770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463925719261169,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.1708984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2901.49462890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683680,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.783638596534729,0.3848682045936584,0.3509700298309326,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.884246826171875,0.5601235628128052,0.5341177582740784,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.9108149409294128,0.6118525862693787,0.4295557737350464,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.8081002235412598,0.4219741821289062,0.4043150246143341,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.6154470443725586,0.1819595098495483,0.8459766507148743,285.65289306640625,284.95001220703125,304.2284851074219,297.40380859375,300.4930725097656,297.2557678222656,285.6531982421875,1.0,0.6183295249938965,1.0,1.0,0.9910594820976256,1.0,-3.079789876937866,1.425551176071167,1.6542387008666992,0.7232123613357544,1.0,1.0,0.0,219.6354522705078,227.0,77467.1484375,0.0,2814.77587890625,1.0,278.1499938964844,283.60107421875,300.4031066894531,305.44268798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463648557662964,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.9599609375,0.0,1199.2210693359375,1895.4371337890625,0.0,2901.2353515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683740,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7811022996902466,0.3845372498035431,0.3507799208164215,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.8812569975852966,0.5594478845596313,0.5335955619812012,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.9096558690071106,0.6151658296585083,0.4319289922714233,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.805892825126648,0.4222163259983063,0.4046543538570404,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.6138657927513123,0.182088166475296,0.8470793962478638,285.6602478027344,284.95001220703125,304.22674560546875,297.4144897460937,300.4917907714844,297.2553405761719,285.6605529785156,1.0,0.620455801486969,1.0,1.0,0.9943769574165344,1.0,-3.08351993560791,1.42716646194458,1.65635347366333,0.7239834070205688,1.0,1.0,0.0,222.63943481445312,230.0,77552.3671875,0.0,2838.038818359375,1.0,278.1499938964844,283.6070251464844,300.4137268066406,305.4586486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461951017379761,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.3134765625,0.0,1199.2210693359375,1895.4371337890625,0.0,2899.646728515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683800,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7811022996902466,0.3845372498035431,0.3507799208164215,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.8812569975852966,0.5594478845596313,0.5335955619812012,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.9096558690071106,0.6151658296585083,0.4319289922714233,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.805892825126648,0.4222163259983063,0.4046543538570404,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.6138657927513123,0.182088166475296,0.8470793962478638,285.6602478027344,284.95001220703125,304.22674560546875,297.4144897460937,300.4917907714844,297.2553405761719,285.6605529785156,1.0,0.620455801486969,1.0,1.0,0.9943769574165344,1.0,-3.08351993560791,1.42716646194458,1.65635347366333,0.7239834070205688,1.0,1.0,0.0,222.63943481445312,230.0,77552.3671875,0.0,2838.038818359375,1.0,278.1499938964844,283.6070251464844,300.4137268066406,305.4586486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461951017379761,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.3134765625,0.0,1199.2210693359375,1895.4371337890625,0.0,2899.646728515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683860,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.7786263227462769,0.3842110633850097,0.3505940437316894,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.8783367276191711,0.5587773323059082,0.5330780148506165,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.9085490107536316,0.6184736490249634,0.4342983663082123,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.8037064075469971,0.4224591851234436,0.4049943089485168,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.6122980117797852,0.1822222471237182,0.8482062816619873,285.66802978515625,284.95001220703125,304.22625732421875,297.4262390136719,300.4911499023437,297.2549743652344,285.6683349609375,1.0,0.6225801706314087,0.9989008903503418,0.9989008903503418,0.9966261982917786,1.0,-3.087286233901977,1.4288183450698853,1.6584678888320925,0.7247833013534546,1.0,1.0,0.0,225.64352416992188,233.0,77642.671875,0.0,2861.428466796875,1.0,278.1499938964844,283.6133728027344,300.42535400390625,305.4760437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460124731063843,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.9521484375,0.0,1199.2210693359375,1895.4371337890625,0.0,2897.93798828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683920,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.7786263227462769,0.3842110633850097,0.3505940437316894,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.8783367276191711,0.5587773323059082,0.5330780148506165,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.9085490107536316,0.6184736490249634,0.4342983663082123,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.8037064075469971,0.4224591851234436,0.4049943089485168,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.6122980117797852,0.1822222471237182,0.8482062816619873,285.66802978515625,284.95001220703125,304.22625732421875,297.4262390136719,300.4911499023437,297.2549743652344,285.6683349609375,1.0,0.6225801706314087,0.9989008903503418,0.9989008903503418,0.9966261982917786,1.0,-3.087286233901977,1.4288183450698853,1.6584678888320925,0.7247833013534546,1.0,1.0,0.0,225.64352416992188,233.0,77642.671875,0.0,2861.428466796875,1.0,278.1499938964844,283.6133728027344,300.42535400390625,305.4760437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460124731063843,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.9521484375,0.0,1199.2210693359375,1895.4371337890625,0.0,2897.93798828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17683980,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.7762133479118347,0.3838913142681122,0.350413829088211,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.8754890561103821,0.5581140518188477,0.5325671434402466,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.9074918031692504,0.6217678785324097,0.436658501625061,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.8015679717063904,0.4227018356323242,0.4053339958190918,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67608642578125,0.6107452511787415,0.1823638081550598,0.8493662476539612,285.6763000488281,284.95001220703125,304.2268371582031,297.4389038085937,300.4912414550781,297.2546691894531,285.6766357421875,1.0,0.6247026324272156,0.9978018403053284,0.9978018403053284,0.998875379562378,1.0,-3.091097831726074,1.430493950843811,1.6606038808822632,0.7255977988243103,1.0,1.0,0.0,228.64442443847656,236.0,77738.90625,0.0,2884.9453125,1.0,278.1499938964844,283.6201171875,300.43817138671875,305.4951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458410501480103,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.07421875,0.0,1199.2210693359375,1895.4371337890625,0.0,2896.333251953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684040,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.7762133479118347,0.3838913142681122,0.350413829088211,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.8754890561103821,0.5581140518188477,0.5325671434402466,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.9074918031692504,0.6217678785324097,0.436658501625061,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.8015679717063904,0.4227018356323242,0.4053339958190918,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67608642578125,0.6107452511787415,0.1823638081550598,0.8493662476539612,285.6763000488281,284.95001220703125,304.2268371582031,297.4389038085937,300.4912414550781,297.2546691894531,285.6766357421875,1.0,0.6247026324272156,0.9978018403053284,0.9978018403053284,0.998875379562378,1.0,-3.091097831726074,1.430493950843811,1.6606038808822632,0.7255977988243103,1.0,1.0,0.0,228.64442443847656,236.0,77738.90625,0.0,2884.9453125,1.0,278.1499938964844,283.6201171875,300.43817138671875,305.4951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458410501480103,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.07421875,0.0,1199.2210693359375,1895.4371337890625,0.0,2896.333251953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684100,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6804504394531,0.7750247120857239,0.3837319612503052,0.3503243327140808,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.8740862607955933,0.5577832460403442,0.5323125720024109,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.9069784283638,0.6234152317047119,0.4378385841846466,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6804504394531,0.8005124926567078,0.4228233993053436,0.4055041670799255,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.6099730134010315,0.1824352592229843,0.8499499559402466,285.68048095703125,284.95001220703125,304.2274780273437,297.445556640625,300.49127197265625,297.2545471191406,285.6808166503906,1.0,0.6257628798484802,0.9972522854804992,0.9972522854804992,1.0,1.0,-3.0930068492889404,1.4313338994979858,1.6616729497909546,0.7260063886642456,1.0,1.0,0.0,230.14849853515625,236.0,77787.09375,0.0,2896.7529296875,1.0,278.1499938964844,283.6235046386719,300.44464111328125,305.5047607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457309007644653,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.697265625,0.0,1199.2210693359375,1895.4371337890625,0.0,2895.302490234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684160,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846923828125,0.7738507390022278,0.3835735321044922,0.3502355813980102,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8727005124092102,0.5574536323547363,0.5320589542388916,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.9064775109291076,0.6250609755516052,0.4390175640583038,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.7994686365127563,0.4229450225830078,0.4056743383407593,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845092773437,0.6092082858085632,0.1825077831745147,0.8505380749702454,285.6847229003906,284.95001220703125,304.2283630371094,297.452392578125,300.49151611328125,297.25439453125,285.6850891113281,1.0,0.6268227100372314,0.9955573081970216,0.9955573081970216,1.0,1.0,-3.094924211502075,1.4321908950805664,1.6627334356307983,0.726430356502533,1.0,1.0,0.0,231.6518402099609,239.0,77836.765625,0.0,2908.586181640625,1.0,278.1499938964844,283.6269836425781,300.4513854980469,305.5146789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456206917762756,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.658203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2894.271240234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684220,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.7715502977371216,0.383262038230896,0.350062757730484,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8699838519096375,0.556800901889801,0.5315579175949097,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.9055095314979552,0.6283369660377502,0.4413650333881378,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.7974172830581665,0.4231873154640198,0.4060137271881103,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.607707142829895,0.1826592683792114,0.8517425656318665,285.69366455078125,284.95001220703125,304.2307434082031,297.4665832519531,300.4924621582031,297.2541809082031,285.69403076171875,1.0,0.6289401650428772,0.9921674132347108,0.9921674132347108,1.0,1.0,-3.09879469871521,1.4339207410812378,1.6648740768432615,0.7272872924804688,1.0,1.0,0.0,234.6535186767578,242.0,77940.484375,0.0,2932.337646484375,1.0,278.1499938964844,283.63427734375,300.4656982421875,305.5358581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454249501228333,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.7177734375,0.0,1199.2210693359375,1895.4371337890625,0.0,2892.43994140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684280,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.7715502977371216,0.383262038230896,0.350062757730484,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8699838519096375,0.556800901889801,0.5315579175949097,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.9055095314979552,0.6283369660377502,0.4413650333881378,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.7974172830581665,0.4231873154640198,0.4060137271881103,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.607707142829895,0.1826592683792114,0.8517425656318665,285.69366455078125,284.95001220703125,304.2307434082031,297.4665832519531,300.4924621582031,297.2541809082031,285.69403076171875,1.0,0.6289401650428772,0.9921674132347108,0.9921674132347108,1.0,1.0,-3.09879469871521,1.4339207410812378,1.6648740768432615,0.7272872924804688,1.0,1.0,0.0,234.6535186767578,242.0,77940.484375,0.0,2932.337646484375,1.0,278.1499938964844,283.63427734375,300.4656982421875,305.5358581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454249501228333,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.7177734375,0.0,1199.2210693359375,1895.4371337890625,0.0,2892.43994140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684340,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.7692981362342834,0.3829527795314789,0.349892109632492,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.8673240542411804,0.5561516284942627,0.5310600996017456,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.9045802354812622,0.6316099166870117,0.4437101781368255,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.7954033017158508,0.4234300255775451,0.4063536524772644,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.6062280535697937,0.1828134506940841,0.8529600501060486,285.7027282714844,284.95001220703125,304.2338256835937,297.4813842773437,300.4935607910156,297.2539367675781,285.7030944824219,1.0,0.6310549974441528,0.9887774586677552,0.9887774586677552,1.0,1.0,-3.102680206298828,1.4356534481048584,1.6670267581939695,0.728144109249115,1.0,1.0,0.0,237.66159057617188,245.0,78045.8515625,0.0,2956.214599609375,1.0,278.1499938964844,283.64166259765625,300.4803161621094,305.5574645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451961278915405,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.22265625,0.0,1199.2210693359375,1895.4371337890625,0.0,2890.299072265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684400,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.7692981362342834,0.3829527795314789,0.349892109632492,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.8673240542411804,0.5561516284942627,0.5310600996017456,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.9045802354812622,0.6316099166870117,0.4437101781368255,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.7954033017158508,0.4234300255775451,0.4063536524772644,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.6062280535697937,0.1828134506940841,0.8529600501060486,285.7027282714844,284.95001220703125,304.2338256835937,297.4813842773437,300.4935607910156,297.2539367675781,285.7030944824219,1.0,0.6310549974441528,0.9887774586677552,0.9887774586677552,1.0,1.0,-3.102680206298828,1.4356534481048584,1.6670267581939695,0.728144109249115,1.0,1.0,0.0,237.66159057617188,245.0,78045.8515625,0.0,2956.214599609375,1.0,278.1499938964844,283.64166259765625,300.4803161621094,305.5574645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451961278915405,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.22265625,0.0,1199.2210693359375,1895.4371337890625,0.0,2890.299072265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684460,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.767101526260376,0.3826476335525512,0.3497251272201538,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8647290468215942,0.5555078387260437,0.5305675268173218,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.9036914706230164,0.634867787361145,0.4460450410842895,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71209716796875,0.7934325933456421,0.4236715137958526,0.4066924154758453,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.604779839515686,0.1829731464385986,0.8542017936706543,285.71209716796875,284.95001220703125,304.23748779296875,297.4967041015625,300.4950256347656,297.25372314453125,285.7124938964844,1.0,0.6331665515899658,0.9853672981262208,0.9853672981262208,1.0,1.0,-3.106595516204834,1.437395095825195,1.669200420379639,0.7290045619010925,1.0,1.0,0.0,240.6666717529297,248.0,78154.8203125,0.0,2980.190185546875,1.0,278.1499938964844,283.6493225097656,300.4956359863281,305.5800476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449768424034119,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.6611328125,0.0,1199.2210693359375,1895.4371337890625,0.0,2888.247314453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684520,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.767101526260376,0.3826476335525512,0.3497251272201538,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8647290468215942,0.5555078387260437,0.5305675268173218,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.9036914706230164,0.634867787361145,0.4460450410842895,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71209716796875,0.7934325933456421,0.4236715137958526,0.4066924154758453,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.604779839515686,0.1829731464385986,0.8542017936706543,285.71209716796875,284.95001220703125,304.23748779296875,297.4967041015625,300.4950256347656,297.25372314453125,285.7124938964844,1.0,0.6331665515899658,0.9853672981262208,0.9853672981262208,1.0,1.0,-3.106595516204834,1.437395095825195,1.669200420379639,0.7290045619010925,1.0,1.0,0.0,240.6666717529297,248.0,78154.8203125,0.0,2980.190185546875,1.0,278.1499938964844,283.6493225097656,300.4956359863281,305.5800476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449768424034119,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.6611328125,0.0,1199.2210693359375,1895.4371337890625,0.0,2888.247314453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684580,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.7649558782577515,0.38234543800354,0.3495608568191528,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.8621941804885864,0.5548697710037231,0.5300801396369934,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.9028383493423462,0.6381106972694397,0.4483696818351745,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216491699219,0.7915019392967224,0.4239128232002258,0.40703085064888,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.6033589243888855,0.1831373423337936,0.8554639220237732,285.7216491699219,284.95001220703125,304.2416076660156,297.51239013671875,300.4967041015625,297.2535095214844,285.7220458984375,1.0,0.6352745294570923,0.9819571375846864,0.9819571375846864,1.0,1.0,-3.11053204536438,1.439142107963562,1.6713898181915283,0.7298668622970581,1.0,1.0,0.0,243.67198181152344,251.0,78266.1015625,0.0,3004.267578125,1.0,278.1499938964844,283.6571350097656,300.5113220214844,305.60321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447561860084534,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.712890625,0.0,1199.2210693359375,1895.4371337890625,0.0,2886.18310546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684640,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.7649558782577515,0.38234543800354,0.3495608568191528,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.8621941804885864,0.5548697710037231,0.5300801396369934,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.9028383493423462,0.6381106972694397,0.4483696818351745,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216491699219,0.7915019392967224,0.4239128232002258,0.40703085064888,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.6033589243888855,0.1831373423337936,0.8554639220237732,285.7216491699219,284.95001220703125,304.2416076660156,297.51239013671875,300.4967041015625,297.2535095214844,285.7220458984375,1.0,0.6352745294570923,0.9819571375846864,0.9819571375846864,1.0,1.0,-3.11053204536438,1.439142107963562,1.6713898181915283,0.7298668622970581,1.0,1.0,0.0,243.67198181152344,251.0,78266.1015625,0.0,3004.267578125,1.0,278.1499938964844,283.6571350097656,300.5113220214844,305.60321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447561860084534,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.712890625,0.0,1199.2210693359375,1895.4371337890625,0.0,2886.18310546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684700,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.7638997435569763,0.3821949064731598,0.3494792878627777,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265014648437,0.8609465956687927,0.5545521974563599,0.5298377275466919,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.9024234414100648,0.6397303938865662,0.4495306313037872,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.7905498743057251,0.4240338802337646,0.4072003960609436,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.6026561856269836,0.1832202672958374,0.8560991287231445,285.7264709472656,284.95001220703125,304.2438049316406,297.5203552246094,300.49755859375,297.25341796875,285.72686767578125,1.0,0.63632732629776,0.9802520275115968,0.9802520275115968,1.0,1.0,-3.112504243850708,1.4400157928466797,1.6724883317947388,0.7302974462509155,1.0,1.0,0.0,245.17694091796875,251.0,78322.1171875,0.0,3016.35009765625,1.0,278.1499938964844,283.6610717773437,300.5192565917969,305.61492919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446404933929443,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.3515625,0.0,1199.2210693359375,1895.4371337890625,0.0,2885.100341796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684760,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.7628557682037354,0.3820447623729706,0.349398136138916,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.8597134351730347,0.5542357563972473,0.5295963883399963,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313842773437,0.9020153880119324,0.6413475871086121,0.4506899416446686,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.78960782289505,0.4241552352905273,0.4073701202869415,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.6019598245620728,0.183303952217102,0.8567375540733337,285.7313232421875,284.95001220703125,304.2460632324219,297.5283508300781,300.4984741210937,297.2532958984375,285.7317199707031,1.0,0.6373793482780457,0.9785194993019104,0.9785194993019104,1.0,1.0,-3.1144814491271973,1.4408893585205078,1.6735920906066897,0.7307270765304565,1.0,1.0,0.0,246.68179321289065,254.0,78378.59375,0.0,3028.4560546875,1.0,278.1499938964844,283.6650390625,300.5272216796875,305.626708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445254564285278,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.109375,0.0,1199.2210693359375,1895.4371337890625,0.0,2884.0244140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684820,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.7609692811965942,0.3817698955535888,0.3492499589920044,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403869628906,0.8574872016906738,0.5536613464355469,0.5291592478752136,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.9012787342071532,0.644302487373352,0.4528089165687561,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.7879043221473694,0.4243806898593902,0.4076840579509735,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.6006998419761658,0.183461844921112,0.8579293489456177,285.7403564453125,284.95001220703125,304.2503356933594,297.543212890625,300.50018310546875,297.2530517578125,285.7407531738281,1.0,0.6393117904663086,0.9753316640853882,0.9753316640853882,1.0,1.0,-3.118137836456299,1.4425019025802612,1.6756360530853271,0.7315201163291931,1.0,1.0,0.0,249.4461212158203,254.0,78483.8671875,0.0,3050.779296875,1.0,278.1499938964844,283.6724548339844,300.5420837402344,305.6487121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443225622177124,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.9365234375,0.0,1199.2210693359375,1895.4371337890625,0.0,2882.12646484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17684880,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411193847656,0.7608073353767395,0.3817460238933563,0.3492371141910553,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.8572962880134583,0.5536119341850281,0.5291217565536499,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.9012151956558228,0.6445571184158325,0.4529916644096374,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.7877579927444458,0.4244003593921661,0.4077114462852478,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.6005916595458984,0.1834758520126342,0.8580341935157776,285.7411499023437,284.95001220703125,304.250732421875,297.54449462890625,300.5003356933594,297.2530212402344,285.7415466308594,1.0,0.6394795179367065,0.9750545024871826,0.9750545024871826,1.0,1.0,-3.1184566020965576,1.4426422119140625,1.6758143901824951,0.731589138507843,1.0,1.0,0.0,249.6861114501953,257.0,78493.09375,0.0,3052.721923828125,1.0,278.1499938964844,283.673095703125,300.5433959960937,305.6506652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443054556846619,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.02734375,0.0,1199.2210693359375,1895.4371337890625,0.0,2881.96630859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
