time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684940,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.7588003873825073,0.3814481496810913,0.3490771055221557,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.8549289703369141,0.552992582321167,0.5286514163017273,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.900435745716095,0.647759735584259,0.4552885591983795,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.7859424948692322,0.4246473908424377,0.4080546200275421,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.5992433428764343,0.1836498081684112,0.8593411445617676,285.75103759765625,284.95001220703125,304.2554626464844,297.5606994628906,300.502197265625,297.2527770996094,285.75146484375,1.0,0.6415764093399048,0.97158944606781,0.97158944606781,1.0,1.0,-3.122441530227661,1.444394588470459,1.678046941757202,0.7324490547180176,1.0,1.0,0.0,252.6965484619141,260.0,78608.2578125,0.0,3077.104248046875,1.0,278.1499938964844,283.6811828613281,300.5596008300781,305.6747131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440867066383362,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.1494140625,0.0,1199.2210693359375,1895.4371337890625,0.0,2879.92041015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685000,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.7588003873825073,0.3814481496810913,0.3490771055221557,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.8549289703369141,0.552992582321167,0.5286514163017273,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.900435745716095,0.647759735584259,0.4552885591983795,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.7859424948692322,0.4246473908424377,0.4080546200275421,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.5992433428764343,0.1836498081684112,0.8593411445617676,285.75103759765625,284.95001220703125,304.2554626464844,297.5606994628906,300.502197265625,297.2527770996094,285.75146484375,1.0,0.6415764093399048,0.97158944606781,0.97158944606781,1.0,1.0,-3.122441530227661,1.444394588470459,1.678046941757202,0.7324490547180176,1.0,1.0,0.0,252.6965484619141,260.0,78608.2578125,0.0,3077.104248046875,1.0,278.1499938964844,283.6811828613281,300.5596008300781,305.6747131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440867066383362,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.1494140625,0.0,1199.2210693359375,1895.4371337890625,0.0,2879.92041015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685060,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.7568381428718567,0.3811506628990173,0.3489176034927368,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.8526160717010498,0.5523791909217834,0.5281867384910583,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.8996782302856445,0.6509465575218201,0.4575746357440948,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.7841656804084778,0.4248963594436645,0.4083996415138244,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.5979195833206177,0.1838267147541046,0.8606612682342529,285.760986328125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2524719238281,285.7613830566406,1.0,0.6436692476272583,0.9680621027946472,0.9680621027946472,1.0,1.0,-3.126441478729248,1.4461451768875122,1.6802961826324463,0.7333056926727295,1.0,1.0,0.0,255.7061309814453,263.0,78723.9375,0.0,3101.569580078125,1.0,278.1499938964844,283.6893310546875,300.5758056640625,305.6988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438762426376343,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.4296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2877.95166015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685120,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.7568381428718567,0.3811506628990173,0.3489176034927368,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.8526160717010498,0.5523791909217834,0.5281867384910583,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.8996782302856445,0.6509465575218201,0.4575746357440948,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.7841656804084778,0.4248963594436645,0.4083996415138244,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.5979195833206177,0.1838267147541046,0.8606612682342529,285.760986328125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2524719238281,285.7613830566406,1.0,0.6436692476272583,0.9680621027946472,0.9680621027946472,1.0,1.0,-3.126441478729248,1.4461451768875122,1.6802961826324463,0.7333056926727295,1.0,1.0,0.0,255.7061309814453,263.0,78723.9375,0.0,3101.569580078125,1.0,278.1499938964844,283.6893310546875,300.5758056640625,305.6988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438762426376343,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.4296875,0.0,1199.2210693359375,1895.4371337890625,0.0,2877.95166015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685180,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.7549186944961548,0.3808512091636657,0.3487565517425537,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.8503570556640625,0.5517722964286804,0.5277284979820251,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.8989328145980835,0.654095470905304,0.4598352909088135,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.782426655292511,0.425145536661148,0.4087451994419098,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706298828125,0.5966216921806335,0.1840071678161621,0.8619977235794067,285.7709045410156,284.95001220703125,304.2646484375,297.5928955078125,300.50567626953125,297.2521057128906,285.77130126953125,1.0,0.6457549929618835,0.9645347595214844,0.9645347595214844,1.0,1.0,-3.130439758300781,1.4478888511657717,1.6825507879257202,0.7341578602790833,1.0,1.0,0.0,258.7128601074219,266.0,78839.6015625,0.0,3126.072021484375,1.0,278.1499938964844,283.6974792480469,300.591796875,305.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436709642410278,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.7021484375,0.0,1199.2210693359375,1895.4371337890625,0.0,2876.03173828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685240,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.7549186944961548,0.3808512091636657,0.3487565517425537,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.8503570556640625,0.5517722964286804,0.5277284979820251,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.8989328145980835,0.654095470905304,0.4598352909088135,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.782426655292511,0.425145536661148,0.4087451994419098,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706298828125,0.5966216921806335,0.1840071678161621,0.8619977235794067,285.7709045410156,284.95001220703125,304.2646484375,297.5928955078125,300.50567626953125,297.2521057128906,285.77130126953125,1.0,0.6457549929618835,0.9645347595214844,0.9645347595214844,1.0,1.0,-3.130439758300781,1.4478888511657717,1.6825507879257202,0.7341578602790833,1.0,1.0,0.0,258.7128601074219,266.0,78839.6015625,0.0,3126.072021484375,1.0,278.1499938964844,283.6974792480469,300.591796875,305.7228088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436709642410278,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.7021484375,0.0,1199.2210693359375,1895.4371337890625,0.0,2876.03173828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685300,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7539721131324768,0.3807012736797333,0.3486759662628174,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77587890625,0.8492433428764343,0.5514698028564453,0.5275003910064697,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.8985657691955566,0.6556665301322937,0.4609631896018982,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.7815682291984558,0.4252704083919525,0.4089183211326599,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.5959789156913757,0.1840978413820266,0.8626685738563538,285.7758483886719,284.95001220703125,304.26678466796875,297.6007995605469,300.5064697265625,297.2518920898437,285.7762451171875,1.0,0.6467962861061096,0.9627710580825806,0.9627710580825806,1.0,1.0,-3.132437229156494,1.4487577676773071,1.683679461479187,0.7345814108848572,1.0,1.0,0.0,260.2194519042969,266.0,78897.4765625,0.0,3138.362548828125,1.0,278.1499938964844,283.7015380859375,300.5997619628906,305.7347717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435760140419006,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.857421875,0.0,1199.2210693359375,1895.4371337890625,0.0,2875.1435546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685360,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.7530353665351868,0.3805509209632873,0.3485950827598572,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8481413125991821,0.5511677861213684,0.5272728800773621,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8982031941413879,0.6572332978248596,0.4620882272720337,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.7807183265686035,0.4253951907157898,0.4090914130210876,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7805480957031,0.5953413248062134,0.1841888278722763,0.8633409738540649,285.7807922363281,284.95001220703125,304.26885986328125,297.608642578125,300.5072326660156,297.2516784667969,285.7811889648437,1.0,0.647836446762085,0.9610409140586852,0.9610409140586852,1.0,1.0,-3.134435176849365,1.4496270418167114,1.6848080158233645,0.7350058555603027,1.0,1.0,0.0,261.7261657714844,254.0,78955.109375,0.0,3150.66748046875,1.0,278.1499938964844,283.7055969238281,300.6076354980469,305.7466735839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434848785400391,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.970703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2874.291259765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685420,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78729248046875,0.7552545070648193,0.380266010761261,0.3481844961643219,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.8505704402923584,0.5505706667900085,0.5265515446662903,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.902745485305786,0.6603636741638184,0.4641344249248504,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.7835114002227783,0.4256533980369568,0.4091716706752777,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.5976730585098267,0.1843869239091873,0.8634443283081055,285.7873229980469,284.95001220703125,304.27264404296875,297.6240234375,300.5084533691406,297.2514038085937,285.7875061035156,1.0,0.6455318331718445,0.9575806260108948,0.9575806260108948,1.0,1.0,-3.1357581615448,1.4500555992126465,1.6857024431228638,0.7351865172386169,1.0,1.0,0.0,257.7627258300781,242.0,79031.0234375,0.0,3132.27783203125,1.0,278.1499938964844,283.71124267578125,300.6229858398437,305.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843285083770752,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.8173828125,0.0,1199.2210693359375,1895.4371337890625,0.0,2872.422607421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685480,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78729248046875,0.7552545070648193,0.380266010761261,0.3481844961643219,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.8505704402923584,0.5505706667900085,0.5265515446662903,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.902745485305786,0.6603636741638184,0.4641344249248504,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.7835114002227783,0.4256533980369568,0.4091716706752777,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.5976730585098267,0.1843869239091873,0.8634443283081055,285.7873229980469,284.95001220703125,304.27264404296875,297.6240234375,300.5084533691406,297.2514038085937,285.7875061035156,1.0,0.6455318331718445,0.9575806260108948,0.9575806260108948,1.0,1.0,-3.1357581615448,1.4500555992126465,1.6857024431228638,0.7351865172386169,1.0,1.0,0.0,257.7627258300781,242.0,79031.0234375,0.0,3132.27783203125,1.0,278.1499938964844,283.71124267578125,300.6229858398437,305.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843285083770752,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.8173828125,0.0,1199.2210693359375,1895.4371337890625,0.0,2872.422607421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685540,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.7599527835845947,0.3800185918807983,0.3476641774177551,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.8557875752449036,0.549994707107544,0.5257001519203186,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.9107527136802672,0.6634860634803772,0.4660646319389343,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.7889916896820068,0.4259377121925354,0.4091257750988006,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.6021273732185364,0.1846346110105514,0.8630428314208984,285.7913818359375,284.95001220703125,304.27587890625,297.638916015625,300.5094909667969,297.2513427734375,285.7915344238281,1.0,0.6412769556045532,0.9541203379631042,0.9541203379631042,1.0,1.0,-3.135892868041992,1.4499080181121826,1.6859848499298096,0.7350211143493652,1.0,1.0,0.0,249.9934997558593,230.0,79086.8203125,0.0,3090.9951171875,1.0,278.1499938964844,283.7152099609375,300.6376037597656,305.78765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843018114566803,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.287109375,0.0,1199.2210693359375,1895.4371337890625,0.0,2869.926025390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685600,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.7599527835845947,0.3800185918807983,0.3476641774177551,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.8557875752449036,0.549994707107544,0.5257001519203186,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.9107527136802672,0.6634860634803772,0.4660646319389343,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.7889916896820068,0.4259377121925354,0.4091257750988006,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.6021273732185364,0.1846346110105514,0.8630428314208984,285.7913818359375,284.95001220703125,304.27587890625,297.638916015625,300.5094909667969,297.2513427734375,285.7915344238281,1.0,0.6412769556045532,0.9541203379631042,0.9541203379631042,1.0,1.0,-3.135892868041992,1.4499080181121826,1.6859848499298096,0.7350211143493652,1.0,1.0,0.0,249.9934997558593,230.0,79086.8203125,0.0,3090.9951171875,1.0,278.1499938964844,283.7152099609375,300.6376037597656,305.78765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843018114566803,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.287109375,0.0,1199.2210693359375,1895.4371337890625,0.0,2869.926025390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685660,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.7662888169288635,0.379803866147995,0.3471033871173858,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.8628389239311218,0.5494393706321716,0.524793803691864,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.92146497964859,0.666599690914154,0.4679338335990906,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.7961825728416443,0.4262467622756958,0.4090290069580078,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.6078481078147888,0.184931218624115,0.8625094294548035,285.7946472167969,284.95001220703125,304.2784118652344,297.6532287597656,300.51025390625,297.2514343261719,285.7947692871094,1.0,0.6359528303146362,0.9507133364677428,0.9507133364677428,1.0,1.0,-3.1356186866760254,1.4495604038238523,1.6860584020614624,0.7347427010536194,1.0,1.0,0.0,240.31417846679688,218.0,79134.9609375,0.0,3038.6337890625,1.0,278.1499938964844,283.7186279296875,300.6517639160156,305.8055725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427219390869141,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.1533203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2867.156494140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685720,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.7662888169288635,0.379803866147995,0.3471033871173858,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.8628389239311218,0.5494393706321716,0.524793803691864,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.92146497964859,0.666599690914154,0.4679338335990906,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.7961825728416443,0.4262467622756958,0.4090290069580078,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.6078481078147888,0.184931218624115,0.8625094294548035,285.7946472167969,284.95001220703125,304.2784118652344,297.6532287597656,300.51025390625,297.2514343261719,285.7947692871094,1.0,0.6359528303146362,0.9507133364677428,0.9507133364677428,1.0,1.0,-3.1356186866760254,1.4495604038238523,1.6860584020614624,0.7347427010536194,1.0,1.0,0.0,240.31417846679688,218.0,79134.9609375,0.0,3038.6337890625,1.0,278.1499938964844,283.7186279296875,300.6517639160156,305.8055725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427219390869141,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.1533203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2867.156494140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685780,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.773901641368866,0.3796134889125824,0.3465296924114227,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.8713243007659912,0.5489009618759155,0.5238659381866455,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.9340917468070984,0.6697001457214355,0.4697664976119995,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.8046290874481201,0.4265755116939544,0.408913642168045,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.6143600344657898,0.1852678507566452,0.8619827032089233,285.7975158691406,284.95001220703125,304.2801513671875,297.66680908203125,300.5107116699219,297.2516174316406,285.7976379394531,1.0,0.630067765712738,0.9473063945770264,0.9473063945770264,1.0,1.0,-3.135244369506836,1.449158787727356,1.6860857009887695,0.73443204164505,1.0,1.0,0.0,229.6673889160156,206.0,79179.5859375,0.0,2980.8984375,1.0,278.1499938964844,283.7218017578125,300.6653747558594,305.8226013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424291610717773,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.171875,0.0,1199.2210693359375,1895.4371337890625,0.0,2864.419189453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685840,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.773901641368866,0.3796134889125824,0.3465296924114227,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.8713243007659912,0.5489009618759155,0.5238659381866455,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.9340917468070984,0.6697001457214355,0.4697664976119995,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.8046290874481201,0.4265755116939544,0.408913642168045,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.6143600344657898,0.1852678507566452,0.8619827032089233,285.7975158691406,284.95001220703125,304.2801513671875,297.66680908203125,300.5107116699219,297.2516174316406,285.7976379394531,1.0,0.630067765712738,0.9473063945770264,0.9473063945770264,1.0,1.0,-3.135244369506836,1.449158787727356,1.6860857009887695,0.73443204164505,1.0,1.0,0.0,229.6673889160156,206.0,79179.5859375,0.0,2980.8984375,1.0,278.1499938964844,283.7218017578125,300.6653747558594,305.8226013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424291610717773,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.171875,0.0,1199.2210693359375,1895.4371337890625,0.0,2864.419189453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685900,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.7781630754470825,0.3795258402824402,0.3462413549423218,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.876081109046936,0.548637330532074,0.5233982801437378,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.9409271478652954,0.6712433099746704,0.4706713855266571,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8092216849327087,0.4267464280128479,0.4088532328605652,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.6177783608436584,0.1854496747255325,0.8617390990257263,285.79888916015625,284.95001220703125,304.2807006835937,297.67333984375,300.5107421875,297.2517395019531,285.7989807128906,1.0,0.6269842386245728,0.9456028938293456,0.9456028938293456,1.0,1.0,-3.135058879852295,1.4489564895629885,1.6861023902893066,0.7342752814292908,1.0,1.0,0.0,224.110107421875,206.0,79200.8984375,0.0,2950.787353515625,1.0,278.1499938964844,283.7232971191406,300.671875,305.8307800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422869443893433,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.3984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2863.089599609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17685960,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.7827045321464539,0.3794414401054382,0.3459529876708984,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.881156861782074,0.5483760237693787,0.5229297280311584,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.9479780197143556,0.6727780699729919,0.4715686738491058,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.8139148354530334,0.4269201159477234,0.4087922871112823,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.6212962865829468,0.1856381893157959,0.8615109920501709,285.8002014160156,284.95001220703125,304.2809753417969,297.6796264648437,300.5106811523437,297.2518310546875,285.80029296875,1.0,0.6238428950309753,0.9439191222190856,0.9439191222190856,1.0,1.0,-3.134881496429444,1.448757886886597,1.6861234903335571,0.7341209053993225,1.0,1.0,0.0,218.46661376953125,194.0,79221.609375,0.0,2920.234619140625,1.0,278.1499938964844,283.7247619628906,300.6781921386719,305.8387145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421505093574524,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.447265625,0.0,1199.2210693359375,1895.4371337890625,0.0,2861.814208984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686020,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.7926701903343201,0.3792808353900909,0.3453766405582428,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.8923194408416748,0.5478596687316895,0.5219906568527222,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.9624649882316588,0.6757972240447998,0.4733272194862366,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.8237931132316589,0.4272736310958862,0.408668965101242,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.6287899017333984,0.1860348135232925,0.8611083030700684,285.8026123046875,284.95001220703125,304.2807312011719,297.6914978027344,300.5100402832031,297.2518310546875,285.8027038574219,1.0,0.6174067854881287,0.9405516386032104,0.9405516386032104,1.0,1.0,-3.1345419883728027,1.4483636617660522,1.686178207397461,0.7338135838508606,1.0,1.0,0.0,206.9678192138672,182.0,79260.890625,0.0,2858.040771484375,1.0,278.1499938964844,283.7275390625,300.69012451171875,305.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418964147567749,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.9306640625,0.0,1199.2210693359375,1895.4371337890625,0.0,2859.4384765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686080,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.7926701903343201,0.3792808353900909,0.3453766405582428,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.8923194408416748,0.5478596687316895,0.5219906568527222,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.9624649882316588,0.6757972240447998,0.4733272194862366,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.8237931132316589,0.4272736310958862,0.408668965101242,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.6287899017333984,0.1860348135232925,0.8611083030700684,285.8026123046875,284.95001220703125,304.2807312011719,297.6914978027344,300.5100402832031,297.2518310546875,285.8027038574219,1.0,0.6174067854881287,0.9405516386032104,0.9405516386032104,1.0,1.0,-3.1345419883728027,1.4483636617660522,1.686178207397461,0.7338135838508606,1.0,1.0,0.0,206.9678192138672,182.0,79260.890625,0.0,2858.040771484375,1.0,278.1499938964844,283.7275390625,300.69012451171875,305.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418964147567749,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.9306640625,0.0,1199.2210693359375,1895.4371337890625,0.0,2859.4384765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686140,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.803820788860321,0.3791238367557525,0.3447992205619812,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.9048816561698914,0.5473455786705017,0.5210489630699158,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.9769625663757324,0.6787046790122986,0.4750125408172607,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.8346472978591919,0.4276259541511535,0.4085403978824615,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045959472656,0.6371442079544067,0.1864498704671859,0.8607659935951233,285.8046569824219,284.95001220703125,304.279296875,297.70233154296875,300.5085754394531,297.2513427734375,285.80474853515625,1.0,0.6108281016349792,0.9371840953826904,0.9371840953826904,1.0,1.0,-3.1341781616210938,1.447951078414917,1.6862269639968872,0.7334968447685242,1.0,1.0,0.0,195.31358337402344,170.0,79295.9140625,0.0,2794.978515625,1.0,278.1499938964844,283.7300109863281,300.7010498046875,305.8675537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416685461997986,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.3017578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2857.308349609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686200,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.803820788860321,0.3791238367557525,0.3447992205619812,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.9048816561698914,0.5473455786705017,0.5210489630699158,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.9769625663757324,0.6787046790122986,0.4750125408172607,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.8346472978591919,0.4276259541511535,0.4085403978824615,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045959472656,0.6371442079544067,0.1864498704671859,0.8607659935951233,285.8046569824219,284.95001220703125,304.279296875,297.70233154296875,300.5085754394531,297.2513427734375,285.80474853515625,1.0,0.6108281016349792,0.9371840953826904,0.9371840953826904,1.0,1.0,-3.1341781616210938,1.447951078414917,1.6862269639968872,0.7334968447685242,1.0,1.0,0.0,195.31358337402344,170.0,79295.9140625,0.0,2794.978515625,1.0,278.1499938964844,283.7300109863281,300.7010498046875,305.8675537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416685461997986,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.3017578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2857.308349609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686260,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.8157680630683899,0.3789621591567993,0.3442192375659942,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.9200546741485596,0.5468251705169678,0.5201030969619751,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.9909393191337584,0.6815912127494812,0.4766724109649658,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.8468620181083679,0.4279693365097046,0.4084052741527557,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.6466596722602844,0.1868751347064972,0.8604758977890015,285.8056640625,284.95001220703125,304.27655029296875,297.7120361328125,300.5064697265625,297.2508239746094,285.8056945800781,1.0,0.6041083335876465,0.9338210821151732,0.9338210821151732,1.0,1.0,-3.133249282836914,1.4472569227218628,1.6859923601150513,0.7330342531204224,1.0,1.0,0.0,183.6308441162109,158.0,79319.0,0.0,2731.158203125,1.0,278.1499938964844,283.7317199707031,300.7109069824219,305.87969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414691686630249,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.2734375,0.0,1199.2210693359375,1895.4371337890625,0.0,2855.444580078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686320,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.8157680630683899,0.3789621591567993,0.3442192375659942,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.9200546741485596,0.5468251705169678,0.5201030969619751,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.9909393191337584,0.6815912127494812,0.4766724109649658,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.8468620181083679,0.4279693365097046,0.4084052741527557,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.6466596722602844,0.1868751347064972,0.8604758977890015,285.8056640625,284.95001220703125,304.27655029296875,297.7120361328125,300.5064697265625,297.2508239746094,285.8056945800781,1.0,0.6041083335876465,0.9338210821151732,0.9338210821151732,1.0,1.0,-3.133249282836914,1.4472569227218628,1.6859923601150513,0.7330342531204224,1.0,1.0,0.0,183.6308441162109,158.0,79319.0,0.0,2731.158203125,1.0,278.1499938964844,283.7317199707031,300.7109069824219,305.87969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414691686630249,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.2734375,0.0,1199.2210693359375,1895.4371337890625,0.0,2855.444580078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686380,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.8273046612739563,0.3787527978420257,0.343648761510849,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.9361793994903564,0.546251118183136,0.5191636681556702,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.9990000128746032,0.6851055026054382,0.4720177948474884,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989196777344,0.8596546053886414,0.428263783454895,0.4082783460617065,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991943359375,0.6567346453666687,0.1872820109128952,0.8603365421295166,285.79888916015625,284.95001220703125,304.2723999023437,297.7204895019531,300.50469970703125,297.2528076171875,285.7983093261719,1.0,0.5968863368034363,0.9304580092430116,0.9304580092430116,1.0,1.0,-3.125932216644287,1.4434314966201782,1.6825006008148191,0.7310116291046143,1.0,1.0,0.0,172.69212341308594,146.0,79246.9921875,0.0,2657.8974609375,1.0,278.1499938964844,283.7275085449219,300.7192077636719,305.88653564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412293791770935,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.71484375,0.0,1199.2210693359375,1895.4371337890625,0.0,2853.20361328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686440,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.8273046612739563,0.3787527978420257,0.343648761510849,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.9361793994903564,0.546251118183136,0.5191636681556702,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.9990000128746032,0.6851055026054382,0.4720177948474884,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989196777344,0.8596546053886414,0.428263783454895,0.4082783460617065,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991943359375,0.6567346453666687,0.1872820109128952,0.8603365421295166,285.79888916015625,284.95001220703125,304.2723999023437,297.7204895019531,300.50469970703125,297.2528076171875,285.7983093261719,1.0,0.5968863368034363,0.9304580092430116,0.9304580092430116,1.0,1.0,-3.125932216644287,1.4434314966201782,1.6825006008148191,0.7310116291046143,1.0,1.0,0.0,172.69212341308594,146.0,79246.9921875,0.0,2657.8974609375,1.0,278.1499938964844,283.7275085449219,300.7192077636719,305.88653564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412293791770935,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.71484375,0.0,1199.2210693359375,1895.4371337890625,0.0,2853.20361328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686500,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.8320556282997131,0.3785842359066009,0.3433685004711151,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.9427775740623474,0.5458920001983643,0.5186945796012878,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.9990000128746032,0.6878199577331543,0.4630216360092163,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.8651076555252075,0.4283473193645477,0.4082203805446625,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860107421875,0.661077618598938,0.1874517649412155,0.86038738489151,285.7852478027344,284.95001220703125,304.26971435546875,297.7242126464844,300.5052185058594,297.2577209472656,285.783935546875,1.0,0.5927103757858276,0.9287764430046082,0.9287764430046082,1.0,1.0,-3.114392042160034,1.437679886817932,1.676712155342102,0.7279940843582153,1.0,1.0,0.0,168.1056365966797,146.0,79094.546875,0.0,2610.7451171875,1.0,278.1499938964844,283.7178039550781,300.72235107421875,305.88385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410061597824097,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12963.25390625,0.0,1199.2210693359375,1895.4371337890625,0.0,2851.1171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686560,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.8372390866279602,0.378376692533493,0.3430414497852325,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.9497991800308228,0.5454766750335693,0.5181642174720764,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.9990000128746032,0.6913430094718933,0.4534698128700256,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.8710830211639404,0.4283836483955383,0.4081088602542877,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76885986328125,0.6658427715301514,0.1876108944416046,0.8603281378746033,285.7679748535156,284.95001220703125,304.26666259765625,297.72760009765625,300.5074768066406,297.2662658691406,285.7664794921875,1.0,0.588264524936676,0.9272317290306092,0.9272317290306092,1.0,1.0,-3.1016740798950195,1.4313879013061523,1.6702860593795776,0.7245697975158691,1.0,1.0,0.0,163.29847717285156,134.0,78920.0546875,0.0,2560.636474609375,1.0,278.1499938964844,283.70574951171875,300.7247314453125,305.876708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406454920768738,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.49609375,0.0,1199.2210693359375,1895.4371337890625,0.0,2847.746337890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686620,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72979736328125,0.8491318821907043,0.3779002130031585,0.3423015773296356,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.9648178219795228,0.544518768787384,0.5169565677642822,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.9990000128746032,0.7000961303710938,0.432811826467514,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8847150802612305,0.4283477365970611,0.4077582359313965,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.6767657399177551,0.1879250258207321,0.8600715398788452,285.72967529296875,284.95001220703125,304.2592468261719,297.73321533203125,300.5150146484375,297.2904663085937,285.7279663085937,1.0,0.578705370426178,0.9241421818733216,0.9241421818733216,1.0,1.0,-3.073770046234131,1.417604684829712,1.656165361404419,0.7170630693435669,1.0,1.0,0.0,153.1985321044922,152.0,78535.0703125,0.0,2454.381103515625,1.0,278.1499938964844,283.67889404296875,300.7286376953125,305.8569641113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396603465080261,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.9072265625,0.0,1199.2210693359375,1895.4371337890625,0.0,2838.5419921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686680,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72979736328125,0.8491318821907043,0.3779002130031585,0.3423015773296356,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.9648178219795228,0.544518768787384,0.5169565677642822,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.9990000128746032,0.7000961303710938,0.432811826467514,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8847150802612305,0.4283477365970611,0.4077582359313965,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.6767657399177551,0.1879250258207321,0.8600715398788452,285.72967529296875,284.95001220703125,304.2592468261719,297.73321533203125,300.5150146484375,297.2904663085937,285.7279663085937,1.0,0.578705370426178,0.9241421818733216,0.9241421818733216,1.0,1.0,-3.073770046234131,1.417604684829712,1.656165361404419,0.7170630693435669,1.0,1.0,0.0,153.1985321044922,152.0,78535.0703125,0.0,2454.381103515625,1.0,278.1499938964844,283.67889404296875,300.7286376953125,305.8569641113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396603465080261,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.9072265625,0.0,1199.2210693359375,1895.4371337890625,0.0,2838.5419921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.8497600555419922,0.3775153160095215,0.3419006168842315,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.9653801321983336,0.5436139702796936,0.516055703163147,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.9990000128746032,0.7080004215240479,0.4313122034072876,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.8857367038726807,0.4283578395843506,0.4077193140983581,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.6780272126197815,0.1883218437433242,0.8616079688072205,285.7222900390625,284.95001220703125,304.25,297.7372436523437,300.5212097167969,297.310791015625,285.722900390625,1.0,0.5788986682891846,0.9210526943206788,0.9210526943206788,1.0,1.0,-3.072161674499512,1.4166702032089231,1.655491590499878,0.7160155177116394,1.0,1.0,0.0,152.4740447998047,170.0,78530.1484375,0.0,2447.59814453125,1.0,278.1499938964844,283.6754150390625,300.7333984375,305.850341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388282060623169,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.6552734375,0.0,1199.2210693359375,1895.4371337890625,0.0,2830.768798828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
