time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.8497600555419922,0.3775153160095215,0.3419006168842315,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.9653801321983336,0.5436139702796936,0.516055703163147,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.9990000128746032,0.7080004215240479,0.4313122034072876,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.8857367038726807,0.4283578395843506,0.4077193140983581,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.6780272126197815,0.1883218437433242,0.8616079688072205,285.7222900390625,284.95001220703125,304.25,297.7372436523437,300.5212097167969,297.310791015625,285.722900390625,1.0,0.5788986682891846,0.9210526943206788,0.9210526943206788,1.0,1.0,-3.072161674499512,1.4166702032089231,1.655491590499878,0.7160155177116394,1.0,1.0,0.0,152.4740447998047,170.0,78530.1484375,0.0,2447.59814453125,1.0,278.1499938964844,283.6754150390625,300.7333984375,305.850341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388282060623169,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.6552734375,0.0,1199.2210693359375,1895.4371337890625,0.0,2830.768798828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686860,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.8417626023292542,0.3770883977413177,0.3417544364929199,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9552209973335266,0.5427314043045044,0.5154534578323364,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9990000128746032,0.711936354637146,0.4440997838973999,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8771247267723083,0.4283388257026672,0.4079392850399017,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.6717042922973633,0.1885398477315902,0.86393141746521,285.7470397949219,284.95001220703125,304.2400207519531,297.7406311035156,300.5157165527344,297.30841064453125,285.74835205078125,1.0,0.5850905179977417,0.9182532429695128,0.9182532429695128,1.0,1.0,-3.089679002761841,1.424972414970398,1.6647067070007324,0.7202607989311218,1.0,1.0,0.0,158.6597900390625,188.0,78810.0625,0.0,2513.2197265625,1.0,278.1499938964844,283.6941223144531,300.7403564453125,305.8706970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388282060623169,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.52734375,0.0,1199.2210693359375,1895.4371337890625,0.0,2830.76904296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686920,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.8417626023292542,0.3770883977413177,0.3417544364929199,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9552209973335266,0.5427314043045044,0.5154534578323364,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9990000128746032,0.711936354637146,0.4440997838973999,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8771247267723083,0.4283388257026672,0.4079392850399017,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.6717042922973633,0.1885398477315902,0.86393141746521,285.7470397949219,284.95001220703125,304.2400207519531,297.7406311035156,300.5157165527344,297.30841064453125,285.74835205078125,1.0,0.5850905179977417,0.9182532429695128,0.9182532429695128,1.0,1.0,-3.089679002761841,1.424972414970398,1.6647067070007324,0.7202607989311218,1.0,1.0,0.0,158.6597900390625,188.0,78810.0625,0.0,2513.2197265625,1.0,278.1499938964844,283.6941223144531,300.7403564453125,305.8706970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388282060623169,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.52734375,0.0,1199.2210693359375,1895.4371337890625,0.0,2830.76904296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17686980,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78399658203125,0.8296039700508118,0.3764903545379638,0.3416034579277038,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.9386176466941832,0.541795551776886,0.5149492025375366,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78436279296875,0.9990000128746032,0.7123454809188843,0.4650343358516693,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.8638575077056885,0.4282247424125671,0.4082152545452118,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.6614539623260498,0.188436210155487,0.8655596971511841,285.7841491699219,284.95001220703125,304.2303771972656,297.7442932128906,300.5008239746094,297.28729248046875,285.7858581542969,1.0,0.5947401523590088,0.915453851222992,0.915453851222992,1.0,1.0,-3.1163408756256104,1.4376953840255735,1.6786454916000366,0.7269150018692017,1.0,1.0,0.0,169.06564331054688,191.0,79208.125,0.0,2619.697998046875,1.0,278.1499938964844,283.7215881347656,300.7469787597656,305.9013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394251465797424,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.798828125,0.0,1199.2210693359375,1895.4371337890625,0.0,2836.3447265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687040,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78399658203125,0.8296039700508118,0.3764903545379638,0.3416034579277038,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.9386176466941832,0.541795551776886,0.5149492025375366,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78436279296875,0.9990000128746032,0.7123454809188843,0.4650343358516693,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.8638575077056885,0.4282247424125671,0.4082152545452118,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.6614539623260498,0.188436210155487,0.8655596971511841,285.7841491699219,284.95001220703125,304.2303771972656,297.7442932128906,300.5008239746094,297.28729248046875,285.7858581542969,1.0,0.5947401523590088,0.915453851222992,0.915453851222992,1.0,1.0,-3.1163408756256104,1.4376953840255735,1.6786454916000366,0.7269150018692017,1.0,1.0,0.0,169.06564331054688,191.0,79208.125,0.0,2619.697998046875,1.0,278.1499938964844,283.7215881347656,300.7469787597656,305.9013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394251465797424,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.798828125,0.0,1199.2210693359375,1895.4371337890625,0.0,2836.3447265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687100,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994384765625,0.8248809576034546,0.376116544008255,0.3414379358291626,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.931931495666504,0.5412927269935608,0.5146427750587463,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.9990000128746032,0.7117419242858887,0.4734304547309875,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995300292969,0.8588168621063232,0.428124725818634,0.4082882404327392,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.657454252243042,0.1882657408714294,0.8656985759735107,285.799560546875,284.95001220703125,304.2256774902344,297.7462158203125,300.4910888671875,297.2728576660156,285.8006591796875,1.0,0.5981972813606262,0.9140541553497314,0.9140541553497314,1.0,1.0,-3.1261346340179443,1.4423049688339231,1.683829665184021,0.7294620871543884,1.0,1.0,0.0,173.334716796875,191.0,79353.375,0.0,2661.611572265625,1.0,278.1499938964844,283.7326965332031,300.74969482421875,305.91619873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398352265357971,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.13671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2840.176025390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687160,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100280761719,0.8208446502685547,0.3756868243217468,0.3412029147148132,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.926232933998108,0.5407475829124451,0.5142813920974731,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.9990000128746032,0.7110486626625061,0.4806073009967804,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100891113281,0.8546126484870911,0.4279845356941223,0.408305674791336,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.6540426015853882,0.1880271732807159,0.8654056191444397,285.81011962890625,284.95001220703125,304.22100830078125,297.7481994628906,300.4813537597656,297.2586669921875,285.8109436035156,1.0,0.6012021899223328,0.9121053814888,0.9121053814888,1.0,1.0,-3.1337177753448486,1.4458180665969849,1.687899827957153,0.7312878370285034,1.0,1.0,0.0,177.0020294189453,194.0,79459.4921875,0.0,2696.174560546875,1.0,278.1499938964844,283.7405090332031,300.7517395019531,305.9273376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402015566825867,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.91796875,0.0,1199.2210693359375,1895.4371337890625,0.0,2843.5986328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687220,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.8138152956962585,0.3746971786022186,0.3405771851539612,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.9165892004966736,0.5395352840423584,0.5134132504463196,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.9990000128746032,0.7095558643341064,0.4929268658161163,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.8475792407989502,0.4275926649570465,0.4082029163837433,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.6481757760047913,0.1873976737260818,0.8639134764671326,285.82421875,284.95001220703125,304.2117919921875,297.752197265625,300.46258544921875,297.2318725585937,285.82470703125,1.0,0.6061084866523743,0.9082078337669371,0.9082078337669371,1.0,1.0,-3.144693613052368,1.4508057832717896,1.6938878297805786,0.7337876558303833,1.0,1.0,0.0,183.3372039794922,197.0,79605.9765625,0.0,2752.101806640625,1.0,278.1499938964844,283.75128173828125,300.7549133300781,305.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407291769981384,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.6982421875,0.0,1199.2210693359375,1895.4371337890625,0.0,2848.528564453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687280,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.8138152956962585,0.3746971786022186,0.3405771851539612,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.9165892004966736,0.5395352840423584,0.5134132504463196,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.9990000128746032,0.7095558643341064,0.4929268658161163,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.8475792407989502,0.4275926649570465,0.4082029163837433,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.6481757760047913,0.1873976737260818,0.8639134764671326,285.82421875,284.95001220703125,304.2117919921875,297.752197265625,300.46258544921875,297.2318725585937,285.82470703125,1.0,0.6061084866523743,0.9082078337669371,0.9082078337669371,1.0,1.0,-3.144693613052368,1.4508057832717896,1.6938878297805786,0.7337876558303833,1.0,1.0,0.0,183.3372039794922,197.0,79605.9765625,0.0,2752.101806640625,1.0,278.1499938964844,283.75128173828125,300.7549133300781,305.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407291769981384,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.6982421875,0.0,1199.2210693359375,1895.4371337890625,0.0,2848.528564453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687340,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8062735199928284,0.3735154569149017,0.3398066759109497,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.9070594906806946,0.53811115026474,0.5123841166496277,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224792480469,0.9953467845916748,0.7088176608085632,0.4962153732776642,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.8404450416564941,0.4270094633102417,0.4079552590847015,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.642159640789032,0.1865777820348739,0.861652135848999,285.822509765625,284.95001220703125,304.2026672363281,297.7562866210937,300.4461975097656,297.2107238769531,285.8221435546875,1.0,0.6094253063201904,0.9043103456497192,0.9043103456497192,1.0,1.0,-3.1435954570770264,1.4499149322509766,1.6936806440353394,0.7331972718238831,1.0,1.0,0.0,189.65196228027344,200.0,79577.8203125,0.0,2783.6611328125,1.0,278.1499938964844,283.7505187988281,300.7574768066406,305.9479064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409220576286316,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13059.7275390625,0.0,1199.2210693359375,1895.4371337890625,0.0,2850.331298828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687400,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8062735199928284,0.3735154569149017,0.3398066759109497,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.9070594906806946,0.53811115026474,0.5123841166496277,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224792480469,0.9953467845916748,0.7088176608085632,0.4962153732776642,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.8404450416564941,0.4270094633102417,0.4079552590847015,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.642159640789032,0.1865777820348739,0.861652135848999,285.822509765625,284.95001220703125,304.2026672363281,297.7562866210937,300.4461975097656,297.2107238769531,285.8221435546875,1.0,0.6094253063201904,0.9043103456497192,0.9043103456497192,1.0,1.0,-3.1435954570770264,1.4499149322509766,1.6936806440353394,0.7331972718238831,1.0,1.0,0.0,189.65196228027344,200.0,79577.8203125,0.0,2783.6611328125,1.0,278.1499938964844,283.7505187988281,300.7574768066406,305.9479064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409220576286316,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13059.7275390625,0.0,1199.2210693359375,1895.4371337890625,0.0,2850.331298828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687460,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.7993866801261902,0.3721672296524048,0.3388530611991882,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.8992806673049927,0.53647381067276,0.5111254453659058,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.9897893071174622,0.7092248797416687,0.4964915513992309,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.8343084454536438,0.4262368977069855,0.407499611377716,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108215332031,0.6368793845176697,0.1856143027544021,0.858564019203186,285.8104858398437,284.95001220703125,304.19354248046875,297.7603759765625,300.4334411621094,297.1966247558594,285.8099670410156,1.0,0.6116011142730713,0.9007858037948608,0.9007858037948608,1.0,1.0,-3.1370253562927246,1.4464356899261477,1.6905895471572876,0.7310196757316589,1.0,1.0,0.0,195.08401489257807,203.0,79463.1328125,0.0,2799.505126953125,1.0,278.1499938964844,283.7426147460937,300.7597351074219,305.9442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840735912322998,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13040.408203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2848.591552734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687520,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.7993866801261902,0.3721672296524048,0.3388530611991882,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.8992806673049927,0.53647381067276,0.5111254453659058,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.9897893071174622,0.7092248797416687,0.4964915513992309,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.8343084454536438,0.4262368977069855,0.407499611377716,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108215332031,0.6368793845176697,0.1856143027544021,0.858564019203186,285.8104858398437,284.95001220703125,304.19354248046875,297.7603759765625,300.4334411621094,297.1966247558594,285.8099670410156,1.0,0.6116011142730713,0.9007858037948608,0.9007858037948608,1.0,1.0,-3.1370253562927246,1.4464356899261477,1.6905895471572876,0.7310196757316589,1.0,1.0,0.0,195.08401489257807,203.0,79463.1328125,0.0,2799.505126953125,1.0,278.1499938964844,283.7426147460937,300.7597351074219,305.9442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840735912322998,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13040.408203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2848.591552734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687580,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967834472656,0.7936136722564697,0.3707087934017181,0.3377532064914703,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.8928975462913513,0.5346741080284119,0.509663462638855,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.9852636456489564,0.7099142670631409,0.4970735907554626,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.8292747735977173,0.4253177046775818,0.4068573713302612,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970886230469,0.6324211955070496,0.1845420897006988,0.8547709584236145,285.7967224121094,284.95001220703125,304.1843566894531,297.7643737792969,300.42205810546875,297.185302734375,285.796142578125,1.0,0.6131027340888977,0.8972613215446472,0.8972613215446472,1.0,1.0,-3.129313707351685,1.4424006938934326,1.686913013458252,0.7285175919532776,1.0,1.0,0.0,199.530517578125,206.0,79331.6015625,0.0,2807.721923828125,1.0,278.1499938964844,283.73345947265625,300.7626953125,305.93878173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840340793132782,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13018.080078125,0.0,1199.2210693359375,1895.4371337890625,0.0,2844.8994140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687640,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967834472656,0.7936136722564697,0.3707087934017181,0.3377532064914703,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.8928975462913513,0.5346741080284119,0.509663462638855,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.9852636456489564,0.7099142670631409,0.4970735907554626,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.8292747735977173,0.4253177046775818,0.4068573713302612,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970886230469,0.6324211955070496,0.1845420897006988,0.8547709584236145,285.7967224121094,284.95001220703125,304.1843566894531,297.7643737792969,300.42205810546875,297.185302734375,285.796142578125,1.0,0.6131027340888977,0.8972613215446472,0.8972613215446472,1.0,1.0,-3.129313707351685,1.4424006938934326,1.686913013458252,0.7285175919532776,1.0,1.0,0.0,199.530517578125,206.0,79331.6015625,0.0,2807.721923828125,1.0,278.1499938964844,283.73345947265625,300.7626953125,305.93878173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840340793132782,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13018.080078125,0.0,1199.2210693359375,1895.4371337890625,0.0,2844.8994140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687700,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.7909613251686096,0.3699463307857513,0.3371652066707611,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.8899752497673035,0.5337265133857727,0.5088779330253601,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9831849932670592,0.7102488279342651,0.4973702132701874,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8269793391227722,0.4248146116733551,0.4064858555793762,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.6303531527519226,0.183972030878067,0.8526813387870789,285.7892761230469,284.95001220703125,304.1796875,297.76629638671875,300.4164733886719,297.17999267578125,285.78863525390625,1.0,0.6136934161186218,0.895499050617218,0.895499050617218,1.0,1.0,-3.1250603199005127,1.440188765525818,1.6848716735839844,0.7271541953086853,1.0,1.0,0.0,201.5468139648437,206.0,79259.65625,0.0,2809.905517578125,1.0,278.1499938964844,283.7284240722656,300.7643127441406,305.9358215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401079177856445,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.873046875,0.0,1199.2210693359375,1895.4371337890625,0.0,2842.7236328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687760,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.788415253162384,0.3691632747650146,0.3365554511547088,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.8871758580207825,0.5327503681182861,0.5080615878105164,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78131103515625,0.9811784029006958,0.7105594873428345,0.4976534247398376,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.8247792720794678,0.4242854416370392,0.4060858786106109,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.6283513307571411,0.1833812445402145,0.8504815101623535,285.78143310546875,284.95001220703125,304.1749572753906,297.7681884765625,300.4109802246094,297.1747741699219,285.78076171875,1.0,0.6142043471336365,0.8939539194107056,0.8939539194107056,1.0,1.0,-3.1205615997314453,1.4378763437271118,1.682685136795044,0.7257413864135742,1.0,1.0,0.0,203.469970703125,209.0,79183.9765625,0.0,2811.088134765625,1.0,278.1499938964844,283.72314453125,300.7659606933594,305.9326477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398598432540894,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.0068359375,0.0,1199.2210693359375,1895.4371337890625,0.0,2840.405517578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687820,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.7845971584320068,0.3678905963897705,0.3355538845062256,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.8829890489578247,0.5311594605445862,0.5067185163497925,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.9781377911567688,0.7109730243682861,0.4980485439300537,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8214749097824097,0.4233995974063873,0.4053995311260223,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687072753906,0.6253044605255127,0.1824102252721786,0.8468031883239746,285.7682800292969,284.95001220703125,304.1674499511719,297.7710266113281,300.40234375,297.1667785644531,285.767578125,1.0,0.6148555278778076,0.8915369510650635,0.8915369510650635,1.0,1.0,-3.1129720211029053,1.433991551399231,1.6789804697036743,0.7233816385269165,1.0,1.0,0.0,206.32595825195312,209.0,79056.4140625,0.0,2811.002197265625,1.0,278.1499938964844,283.7142333984375,300.7685241699219,305.9271240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394426107406616,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.2470703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2836.50830078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687880,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645874023437,0.7835559844970703,0.367531418800354,0.3352703154087066,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644958496094,0.8818489909172058,0.5307101011276245,0.5063380599021912,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.9772974252700806,0.7110807299613953,0.4981535673141479,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645568847656,0.8205703496932983,0.4231472313404083,0.4052026271820068,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.6244655251502991,0.182135209441185,0.8457561135292053,285.7645263671875,284.95001220703125,304.16534423828125,297.77178955078125,300.3999328613281,297.16455078125,285.7638244628906,1.0,0.6150238513946533,0.8908635377883911,0.8908635377883911,1.0,1.0,-3.11080288887024,1.4328820705413818,1.6779208183288574,0.7227087020874023,1.0,1.0,0.0,207.1088409423828,212.0,79020.0,0.0,2810.800048828125,1.0,278.1499938964844,283.7117004394531,300.76922607421875,305.9255065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393257260322571,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.0302734375,0.0,1199.2210693359375,1895.4371337890625,0.0,2835.416015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17687940,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.7789056897163391,0.3658207058906555,0.3339096009731293,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.8767692446708679,0.5285667777061462,0.5045116543769836,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.9734911322593688,0.7114667296409607,0.498560756444931,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.816498875617981,0.4219157099723816,0.4042254388332367,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.6206372380256653,0.1808137148618698,0.8406642079353333,285.74615478515625,284.95001220703125,304.1553649902344,297.7750549316406,300.3887634277344,297.1545104980469,285.745361328125,1.0,0.6156490445137024,0.8877732157707214,0.8877732157707214,1.0,1.0,-3.1001641750335693,1.427456021308899,1.6727081537246704,0.7194358706474304,1.0,1.0,0.0,210.5778350830078,215.0,78840.5625,0.0,2807.8291015625,1.0,278.1499938964844,283.6991577148437,300.77227783203125,305.91717529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387549519538879,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.2470703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2830.0849609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688000,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.7789056897163391,0.3658207058906555,0.3339096009731293,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.8767692446708679,0.5285667777061462,0.5045116543769836,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.9734911322593688,0.7114667296409607,0.498560756444931,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.816498875617981,0.4219157099723816,0.4042254388332367,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.6206372380256653,0.1808137148618698,0.8406642079353333,285.74615478515625,284.95001220703125,304.1553649902344,297.7750549316406,300.3887634277344,297.1545104980469,285.745361328125,1.0,0.6156490445137024,0.8877732157707214,0.8877732157707214,1.0,1.0,-3.1001641750335693,1.427456021308899,1.6727081537246704,0.7194358706474304,1.0,1.0,0.0,210.5778350830078,215.0,78840.5625,0.0,2807.8291015625,1.0,278.1499938964844,283.6991577148437,300.77227783203125,305.91717529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387549519538879,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.2470703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2830.0849609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688060,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.7743939161300659,0.3640196323394775,0.3324652910232544,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.8718571066856384,0.5263068079948425,0.5025725364685059,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.9696891903877258,0.7116872668266296,0.4988533556461334,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8124682307243347,0.4205788671970367,0.403145968914032,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72662353515625,0.6167639493942261,0.179407924413681,0.8351777791976929,285.72607421875,284.95001220703125,304.1449279785156,297.7779541015625,300.3773803710937,297.1446228027344,285.7252197265625,1.0,0.616100549697876,0.8847486972808838,0.8847486972808838,1.0,1.0,-3.0885586738586426,1.4215612411499023,1.666997313499451,0.7159125804901123,1.0,1.0,0.0,213.93258666992188,218.0,78643.4609375,0.0,2802.314453125,1.0,278.1499938964844,283.68536376953125,300.77496337890625,305.9073486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381428122520447,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.208984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2824.36865234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688120,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.7743939161300659,0.3640196323394775,0.3324652910232544,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.8718571066856384,0.5263068079948425,0.5025725364685059,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.9696891903877258,0.7116872668266296,0.4988533556461334,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8124682307243347,0.4205788671970367,0.403145968914032,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72662353515625,0.6167639493942261,0.179407924413681,0.8351777791976929,285.72607421875,284.95001220703125,304.1449279785156,297.7779541015625,300.3773803710937,297.1446228027344,285.7252197265625,1.0,0.616100549697876,0.8847486972808838,0.8847486972808838,1.0,1.0,-3.0885586738586426,1.4215612411499023,1.666997313499451,0.7159125804901123,1.0,1.0,0.0,213.93258666992188,218.0,78643.4609375,0.0,2802.314453125,1.0,278.1499938964844,283.68536376953125,300.77496337890625,305.9073486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381428122520447,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.208984375,0.0,1199.2210693359375,1895.4371337890625,0.0,2824.36865234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688180,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.769987940788269,0.3621451556682586,0.3309541642665863,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.8670729398727417,0.5239526629447937,0.5005436539649963,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044677734375,0.9658583998680116,0.7117706537246704,0.4990510046482086,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046203613281,0.808413028717041,0.4191571772098541,0.4019853174686432,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.6127701997756958,0.1779349744319915,0.8293827176094055,285.70458984375,284.95001220703125,304.1340026855469,297.7803955078125,300.3657531738281,297.1347961425781,285.70367431640625,1.0,0.6164328455924988,0.8817242383956909,0.8817242383956909,1.0,1.0,-3.0761775970458984,1.415283441543579,1.6608941555023191,0.7121871113777161,1.0,1.0,0.0,217.2278289794922,221.0,78431.6796875,0.0,2794.95751953125,1.0,278.1499938964844,283.6705627441406,300.7772521972656,305.89617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375071883201599,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.4697265625,0.0,1199.2210693359375,1895.4371337890625,0.0,2818.43408203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688240,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.769987940788269,0.3621451556682586,0.3309541642665863,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.8670729398727417,0.5239526629447937,0.5005436539649963,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044677734375,0.9658583998680116,0.7117706537246704,0.4990510046482086,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046203613281,0.808413028717041,0.4191571772098541,0.4019853174686432,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.6127701997756958,0.1779349744319915,0.8293827176094055,285.70458984375,284.95001220703125,304.1340026855469,297.7803955078125,300.3657531738281,297.1347961425781,285.70367431640625,1.0,0.6164328455924988,0.8817242383956909,0.8817242383956909,1.0,1.0,-3.0761775970458984,1.415283441543579,1.6608941555023191,0.7121871113777161,1.0,1.0,0.0,217.2278289794922,221.0,78431.6796875,0.0,2794.95751953125,1.0,278.1499938964844,283.6705627441406,300.7772521972656,305.89617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375071883201599,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.4697265625,0.0,1199.2210693359375,1895.4371337890625,0.0,2818.43408203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688300,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7678176164627075,0.3611778020858764,0.3301714062690735,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.8647207021713257,0.5227369666099548,0.4994926452636719,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.9639251232147216,0.7117552757263184,0.4991104304790497,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933288574219,0.806357204914093,0.418411523103714,0.401371955871582,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.6106992959976196,0.1771713197231292,0.8263612389564514,285.6932983398437,284.95001220703125,304.1283264160156,297.78143310546875,300.3598327636719,297.1299133300781,285.6923217773437,1.0,0.6165546774864197,0.8802119493484497,0.8802119493484497,1.0,1.0,-3.06967568397522,1.4119902849197388,1.657685399055481,0.7102451920509338,1.0,1.0,0.0,218.85780334472656,221.0,78319.6171875,0.0,2790.57568359375,1.0,278.1499938964844,283.6627197265625,300.7781982421875,305.8899841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371777534484863,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.953125,0.0,1199.2210693359375,1895.4371337890625,0.0,2815.35888671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688360,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.7656658291816711,0.36018967628479,0.3293700814247131,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.8623909950256348,0.521494448184967,0.4984165132045746,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814270019531,0.9619763493537904,0.7116997838020325,0.4991423487663269,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.8042792081832886,0.4176416397094726,0.4007358849048614,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.6085923314094543,0.1763891130685806,0.8232561945915222,285.6815795898437,284.95001220703125,304.1224670410156,297.78228759765625,300.3538513183594,297.12506103515625,285.6806030273437,1.0,0.6166480779647827,0.8788114190101624,0.8788114190101624,1.0,1.0,-3.062960147857666,1.4086027145385742,1.6543574333190918,0.708261251449585,1.0,1.0,0.0,220.4791717529297,224.0,78203.46875,0.0,2785.7333984375,1.0,278.1499938964844,283.6545715332031,300.77899169921875,305.8833923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368406891822815,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.6728515625,0.0,1199.2210693359375,1895.4371337890625,0.0,2812.212646484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688420,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.7614175081253052,0.3581562936306,0.3277161419391632,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.8577976822853088,0.5189357995986938,0.4961949586868286,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568908691406,0.9580336213111876,0.7114782929420471,0.4991300106048584,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.8001367449760437,0.4160352945327759,0.3994010686874389,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6577453613281,0.6043093204498291,0.1747741103172302,0.8168178200721741,285.65704345703125,284.95001220703125,304.1102294921875,297.7835693359375,300.34161376953125,297.1154479980469,285.656005859375,1.0,0.6167604327201843,0.8760104179382324,0.8760104179382324,1.0,1.0,-3.0489416122436523,1.401537299156189,1.647404432296753,0.7041510939598083,1.0,1.0,0.0,223.7024841308593,227.0,77959.2578125,0.0,2774.8212890625,1.0,278.1499938964844,283.6374816894531,300.7801208496094,305.8689880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361486792564392,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.9072265625,0.0,1199.2210693359375,1895.4371337890625,0.0,2805.754150390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688480,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.7614175081253052,0.3581562936306,0.3277161419391632,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.8577976822853088,0.5189357995986938,0.4961949586868286,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568908691406,0.9580336213111876,0.7114782929420471,0.4991300106048584,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.8001367449760437,0.4160352945327759,0.3994010686874389,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6577453613281,0.6043093204498291,0.1747741103172302,0.8168178200721741,285.65704345703125,284.95001220703125,304.1102294921875,297.7835693359375,300.34161376953125,297.1154479980469,285.656005859375,1.0,0.6167604327201843,0.8760104179382324,0.8760104179382324,1.0,1.0,-3.0489416122436523,1.401537299156189,1.647404432296753,0.7041510939598083,1.0,1.0,0.0,223.7024841308593,227.0,77959.2578125,0.0,2774.8212890625,1.0,278.1499938964844,283.6374816894531,300.7801208496094,305.8689880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361486792564392,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.9072265625,0.0,1199.2210693359375,1895.4371337890625,0.0,2805.754150390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688540,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.7572346329689026,0.3560431003570556,0.3259910643100738,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8532816171646118,0.5162737965583801,0.4938766956329345,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.9540231823921204,0.7110999226570129,0.4990099668502807,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.7960119247436523,0.4143352806568146,0.3979785144329071,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.5999261140823364,0.1730894446372985,0.8100666403770447,285.6309509277344,284.95001220703125,304.09722900390625,297.7841796875,300.3290100097656,297.1058959960937,285.6298217773437,1.0,0.6167743802070618,0.8732093572616577,0.8732093572616577,1.0,1.0,-3.034111261367798,1.3940680027008057,1.6400432586669922,0.6998467445373535,1.0,1.0,0.0,226.9061889648437,230.0,77698.125,0.0,2762.264404296875,1.0,278.1499938964844,283.61920166015625,300.78057861328125,305.8527526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354290723800659,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.9970703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2799.04052734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688600,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.7572346329689026,0.3560431003570556,0.3259910643100738,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8532816171646118,0.5162737965583801,0.4938766956329345,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.9540231823921204,0.7110999226570129,0.4990099668502807,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.7960119247436523,0.4143352806568146,0.3979785144329071,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.5999261140823364,0.1730894446372985,0.8100666403770447,285.6309509277344,284.95001220703125,304.09722900390625,297.7841796875,300.3290100097656,297.1058959960937,285.6298217773437,1.0,0.6167743802070618,0.8732093572616577,0.8732093572616577,1.0,1.0,-3.034111261367798,1.3940680027008057,1.6400432586669922,0.6998467445373535,1.0,1.0,0.0,226.9061889648437,230.0,77698.125,0.0,2762.264404296875,1.0,278.1499938964844,283.61920166015625,300.78057861328125,305.8527526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354290723800659,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.9970703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2799.04052734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
