time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688660,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7531157732009888,0.3538537621498108,0.3241981565952301,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6032409667969,0.8488386869430542,0.5135127902030945,0.4914657473564148,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031188964844,0.9499484896659852,0.7105686068534851,0.4987851083278656,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.7919056415557861,0.4125451743602752,0.3964716792106628,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.5954447388648987,0.1713393479585647,0.8030220866203308,285.6033020019531,284.95001220703125,304.0833435058594,297.78399658203125,300.3160095214844,297.0964660644531,285.60211181640625,1.0,0.6166989803314209,0.8705580830574036,0.8705580830574036,1.0,1.0,-3.0185084342956543,1.3862296342849731,1.6322789192199707,0.6953799724578857,1.0,1.0,0.0,230.095932006836,218.0,77420.6796875,0.0,2748.194091796875,1.0,278.1499938964844,283.5997619628906,300.7802734375,305.8347473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346858620643616,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.0498046875,0.0,1199.2210693359375,1895.4371337890625,0.0,2792.108154296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688720,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7531157732009888,0.3538537621498108,0.3241981565952301,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6032409667969,0.8488386869430542,0.5135127902030945,0.4914657473564148,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031188964844,0.9499484896659852,0.7105686068534851,0.4987851083278656,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.7919056415557861,0.4125451743602752,0.3964716792106628,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.5954447388648987,0.1713393479585647,0.8030220866203308,285.6033020019531,284.95001220703125,304.0833435058594,297.78399658203125,300.3160095214844,297.0964660644531,285.60211181640625,1.0,0.6166989803314209,0.8705580830574036,0.8705580830574036,1.0,1.0,-3.0185084342956543,1.3862296342849731,1.6322789192199707,0.6953799724578857,1.0,1.0,0.0,230.095932006836,218.0,77420.6796875,0.0,2748.194091796875,1.0,278.1499938964844,283.5997619628906,300.7802734375,305.8347473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346858620643616,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.0498046875,0.0,1199.2210693359375,1895.4371337890625,0.0,2792.108154296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688780,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.7535929083824158,0.3516242206096649,0.3221132457256317,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.8496081233024597,0.5106829404830933,0.4887246787548065,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.9525316953659058,0.7099227905273438,0.4982866644859314,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.7929354310035706,0.4106954932212829,0.3946423530578613,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.5949499011039734,0.1695559620857238,0.7945494055747986,285.5711975097656,284.95001220703125,304.0685119628906,297.7829895019531,300.3024597167969,297.08721923828125,285.5697021484375,1.0,0.6120900511741638,0.8679068088531494,0.8679068088531494,1.0,1.0,-2.9997243881225586,1.3768309354782104,1.622893452644348,0.690148651599884,1.0,1.0,0.0,226.5012664794922,206.0,77091.0703125,0.0,2693.32275390625,1.0,278.1499938964844,283.5769348144531,300.779052734375,305.8134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339066505432129,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.4609375,0.0,1199.2210693359375,1895.4371337890625,0.0,2784.842041015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688840,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.7535929083824158,0.3516242206096649,0.3221132457256317,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.8496081233024597,0.5106829404830933,0.4887246787548065,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.9525316953659058,0.7099227905273438,0.4982866644859314,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.7929354310035706,0.4106954932212829,0.3946423530578613,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.5949499011039734,0.1695559620857238,0.7945494055747986,285.5711975097656,284.95001220703125,304.0685119628906,297.7829895019531,300.3024597167969,297.08721923828125,285.5697021484375,1.0,0.6120900511741638,0.8679068088531494,0.8679068088531494,1.0,1.0,-2.9997243881225586,1.3768309354782104,1.622893452644348,0.690148651599884,1.0,1.0,0.0,226.5012664794922,206.0,77091.0703125,0.0,2693.32275390625,1.0,278.1499938964844,283.5769348144531,300.779052734375,305.8134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339066505432129,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.4609375,0.0,1199.2210693359375,1895.4371337890625,0.0,2784.842041015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688900,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.7549784779548645,0.3504941165447235,0.3209947347640991,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.8512914776802063,0.5092340111732483,0.4872570633888244,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.9554494619369508,0.7095369696617126,0.4979465007781982,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7947322130203247,0.409742921590805,0.3936361968517303,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55438232421875,0.5957054495811462,0.1686563938856125,0.7899606823921204,285.5533447265625,284.95001220703125,304.06072998046875,297.7821350097656,300.2955017089844,297.082763671875,285.55181884765625,1.0,0.6088594198226929,0.8665812015533447,0.8665812015533447,1.0,1.0,-2.9894843101501465,1.3717182874679563,1.61776602268219,0.6873132586479187,1.0,1.0,0.0,223.0506134033203,206.0,76910.328125,0.0,2656.0556640625,1.0,278.1499938964844,283.5643005371094,300.7779541015625,305.80096435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334656357765198,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.48046875,0.0,1199.2210693359375,1895.4371337890625,0.0,2780.730224609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17688960,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7568084001541138,0.3493550717830658,0.3198477029800415,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.8534778356552124,0.5077661871910095,0.4857498407363891,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.9589333534240724,0.7091149687767029,0.4975654780864715,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.7970172762870789,0.408774733543396,0.392593652009964,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.5968379378318787,0.1677532792091369,0.7852523922920227,285.534912109375,284.95001220703125,304.0526733398437,297.7810363769531,300.2884521484375,297.0783996582031,285.5333251953125,1.0,0.6052704453468323,0.8653113842010498,0.8653113842010498,1.0,1.0,-2.97892427444458,1.366453766822815,1.6124703884124756,0.684407651424408,1.0,1.0,0.0,219.03912353515625,194.0,76723.5,0.0,2615.5634765625,1.0,278.1499938964844,283.5512084960937,300.776611328125,305.7877197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330048322677612,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.3974609375,0.0,1199.2210693359375,1895.4371337890625,0.0,2776.435302734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689020,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7616042494773865,0.3470476865768432,0.3174833655357361,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.8591378927230835,0.5047724843025208,0.4826337695121765,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.9671378135681152,0.7081582546234131,0.4966912269592285,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.8028036952018738,0.406789630651474,0.3904159367084503,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.6000224351882935,0.1659353524446487,0.7755610346794128,285.4964904785156,284.95001220703125,304.0356750488281,297.7781066894531,300.2740478515625,297.0699462890625,285.49481201171875,1.0,0.597274661064148,0.8627716898918152,0.8627716898918152,1.0,1.0,-2.957017660140991,1.355534315109253,1.6014833450317385,0.6784197688102722,1.0,1.0,0.0,209.8016052246093,182.0,76333.7578125,0.0,2527.7763671875,1.0,278.1499938964844,283.5238952636719,300.7733459472656,305.7594299316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320351243019104,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.33203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2767.398681640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689080,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7616042494773865,0.3470476865768432,0.3174833655357361,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.8591378927230835,0.5047724843025208,0.4826337695121765,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.9671378135681152,0.7081582546234131,0.4966912269592285,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.8028036952018738,0.406789630651474,0.3904159367084503,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.6000224351882935,0.1659353524446487,0.7755610346794128,285.4964904785156,284.95001220703125,304.0356750488281,297.7781066894531,300.2740478515625,297.0699462890625,285.49481201171875,1.0,0.597274661064148,0.8627716898918152,0.8627716898918152,1.0,1.0,-2.957017660140991,1.355534315109253,1.6014833450317385,0.6784197688102722,1.0,1.0,0.0,209.8016052246093,182.0,76333.7578125,0.0,2527.7763671875,1.0,278.1499938964844,283.5238952636719,300.7733459472656,305.7594299316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320351243019104,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.33203125,0.0,1199.2210693359375,1895.4371337890625,0.0,2767.398681640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689140,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45654296875,0.7676716446876526,0.3446981608867645,0.3150452077388763,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.866245448589325,0.5017065405845642,0.4794094264507293,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.9763360023498536,0.7070477604866028,0.4956831336021423,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.8098135590553284,0.4047383368015289,0.3881374895572662,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.6041537523269653,0.1640989780426025,0.7656059861183167,285.4563293457031,284.95001220703125,304.0174865722656,297.7741394042969,300.2590026855469,297.0615234375,285.4545593261719,1.0,0.588528573513031,0.8602320551872253,0.8602320551872253,1.0,1.0,-2.934298276901245,1.344206690788269,1.5900914669036863,0.6722599267959595,1.0,1.0,0.0,199.55758666992188,170.0,75926.0078125,0.0,2434.6552734375,1.0,278.1499938964844,283.49530029296875,300.76910400390625,305.7289428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310222029685974,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.052734375,0.0,1199.2210693359375,1895.4371337890625,0.0,2757.96337890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689200,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45654296875,0.7676716446876526,0.3446981608867645,0.3150452077388763,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.866245448589325,0.5017065405845642,0.4794094264507293,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.9763360023498536,0.7070477604866028,0.4956831336021423,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.8098135590553284,0.4047383368015289,0.3881374895572662,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.6041537523269653,0.1640989780426025,0.7656059861183167,285.4563293457031,284.95001220703125,304.0174865722656,297.7741394042969,300.2590026855469,297.0615234375,285.4545593261719,1.0,0.588528573513031,0.8602320551872253,0.8602320551872253,1.0,1.0,-2.934298276901245,1.344206690788269,1.5900914669036863,0.6722599267959595,1.0,1.0,0.0,199.55758666992188,170.0,75926.0078125,0.0,2434.6552734375,1.0,278.1499938964844,283.49530029296875,300.76910400390625,305.7289428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310222029685974,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.052734375,0.0,1199.2210693359375,1895.4371337890625,0.0,2757.96337890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689260,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.7749073505401611,0.3423038721084595,0.3125463426113128,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8746935725212097,0.4985742568969726,0.47609943151474,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.9860008955001832,0.7057777643203735,0.4945495724678039,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.8175956606864929,0.4026195108890533,0.3857735395431518,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.6090633869171143,0.1622411459684372,0.7554517388343811,285.4147644042969,284.95001220703125,303.9979858398437,297.7689819335937,300.2433776855469,297.0531921386719,285.41290283203125,1.0,0.5792609453201294,0.85804682970047,0.85804682970047,1.0,1.0,-2.910906314849853,1.3325812816619873,1.5783251523971558,0.6660083532333374,1.0,1.0,0.0,188.7300567626953,158.0,75503.9140625,0.0,2338.7685546875,1.0,278.1499938964844,283.4656677246094,300.7637939453125,305.6963806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299820423126221,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.2060546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2748.2783203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689320,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.7749073505401611,0.3423038721084595,0.3125463426113128,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8746935725212097,0.4985742568969726,0.47609943151474,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.9860008955001832,0.7057777643203735,0.4945495724678039,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.8175956606864929,0.4026195108890533,0.3857735395431518,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.6090633869171143,0.1622411459684372,0.7554517388343811,285.4147644042969,284.95001220703125,303.9979858398437,297.7689819335937,300.2433776855469,297.0531921386719,285.41290283203125,1.0,0.5792609453201294,0.85804682970047,0.85804682970047,1.0,1.0,-2.910906314849853,1.3325812816619873,1.5783251523971558,0.6660083532333374,1.0,1.0,0.0,188.7300567626953,158.0,75503.9140625,0.0,2338.7685546875,1.0,278.1499938964844,283.4656677246094,300.7637939453125,305.6963806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299820423126221,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.2060546875,0.0,1199.2210693359375,1895.4371337890625,0.0,2748.2783203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689380,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.7833186984062195,0.3398602604866028,0.3099912703037262,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.8844947814941406,0.4953665137290954,0.4727064967155456,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.995750904083252,0.704333484172821,0.4932869076728821,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.8262176513671875,0.4004277884960174,0.3833281993865967,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.614626944065094,0.1603574454784393,0.7451224327087402,285.3718566894531,284.95001220703125,303.9771423339844,297.7626037597656,300.2272033691406,297.0451965332031,285.36993408203125,1.0,0.5695974826812744,0.8558616042137146,0.8558616042137146,1.0,1.0,-2.8868839740753174,1.320637345314026,1.5662466287612915,0.6596397757530212,1.0,1.0,0.0,177.5588836669922,146.0,75068.0078125,0.0,2241.5166015625,1.0,278.1499938964844,283.43505859375,300.7572937011719,305.66168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828918993473053,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.91796875,0.0,1199.2210693359375,1895.4371337890625,0.0,2738.384521484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689440,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.7833186984062195,0.3398602604866028,0.3099912703037262,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.8844947814941406,0.4953665137290954,0.4727064967155456,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.995750904083252,0.704333484172821,0.4932869076728821,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.8262176513671875,0.4004277884960174,0.3833281993865967,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.614626944065094,0.1603574454784393,0.7451224327087402,285.3718566894531,284.95001220703125,303.9771423339844,297.7626037597656,300.2272033691406,297.0451965332031,285.36993408203125,1.0,0.5695974826812744,0.8558616042137146,0.8558616042137146,1.0,1.0,-2.8868839740753174,1.320637345314026,1.5662466287612915,0.6596397757530212,1.0,1.0,0.0,177.5588836669922,146.0,75068.0078125,0.0,2241.5166015625,1.0,278.1499938964844,283.43505859375,300.7572937011719,305.66168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828918993473053,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.91796875,0.0,1199.2210693359375,1895.4371337890625,0.0,2738.384521484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689500,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.7875303030014038,0.3386071026325226,0.3087034225463867,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.8894093632698059,0.4937196373939514,0.4709894955158233,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.9990000128746032,0.7038136124610901,0.4915691912174225,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.346923828125,0.8304844498634338,0.3992914855480194,0.38208669424057,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.617255449295044,0.1593952178955078,0.7399489283561707,285.34686279296875,284.95001220703125,303.9661560058594,297.7589416503906,300.2190246582031,297.0418701171875,285.3445739746094,1.0,0.5645104646682739,0.8547689914703369,0.8547689914703369,1.0,1.0,-2.8721017837524414,1.3133043050765991,1.5587974786758425,0.6558119058609009,1.0,1.0,0.0,172.20838928222656,146.0,74803.296875,0.0,2190.93994140625,1.0,278.1499938964844,283.4169006347656,300.7534484863281,305.6420288085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283551931381226,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.26171875,0.0,1199.2210693359375,1895.4371337890625,0.0,2733.139404296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689560,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.7911550998687744,0.3373207151889801,0.3074215054512024,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.8936607837677002,0.4920303523540497,0.4692721962928772,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.9990000128746032,0.7037142515182495,0.4836956858634949,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.834189772605896,0.398115873336792,0.3808467090129852,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.6193873286247253,0.1584094017744064,0.7348358631134033,285.31610107421875,284.95001220703125,303.95477294921875,297.75494384765625,300.2109375,297.03955078125,285.3129272460937,1.0,0.5591100454330444,0.8538848757743835,0.8538848757743835,1.0,1.0,-2.852813243865967,1.303789138793945,1.5490241050720217,0.6509368419647217,1.0,1.0,0.0,167.40640258789062,134.0,74462.3984375,0.0,2133.815673828125,1.0,278.1499938964844,283.3940734863281,300.7490234375,305.619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277412056922913,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.267578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2727.428955078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689620,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.7988004088401794,0.3346324563026428,0.3047525286674499,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9026232361793518,0.4884663224220276,0.465673416852951,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.9990000128746032,0.7056167721748352,0.4662470817565918,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.8420326709747314,0.3955927193164825,0.3782146275043487,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.6237848401069641,0.1563595384359359,0.7242540717124939,285.2379455566406,284.95001220703125,303.9308776855469,297.74591064453125,300.1972961425781,297.0413513183594,285.2341613769531,1.0,0.5474753975868225,0.8521166443824768,0.8521166443824768,1.0,1.0,-2.8084304332733154,1.281974196434021,1.526456356048584,0.639546811580658,1.0,1.0,0.0,157.66494750976562,122.0,73625.9921875,0.0,2013.7008056640625,1.0,278.1499938964844,283.3359680175781,300.737548828125,305.5578308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260517120361328,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.9150390625,0.0,1199.2210693359375,1895.4371337890625,0.0,2711.722412109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689680,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.7988004088401794,0.3346324563026428,0.3047525286674499,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9026232361793518,0.4884663224220276,0.465673416852951,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.9990000128746032,0.7056167721748352,0.4662470817565918,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.8420326709747314,0.3955927193164825,0.3782146275043487,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.6237848401069641,0.1563595384359359,0.7242540717124939,285.2379455566406,284.95001220703125,303.9308776855469,297.74591064453125,300.1972961425781,297.0413513183594,285.2341613769531,1.0,0.5474753975868225,0.8521166443824768,0.8521166443824768,1.0,1.0,-2.8084304332733154,1.281974196434021,1.526456356048584,0.639546811580658,1.0,1.0,0.0,157.66494750976562,122.0,73625.9921875,0.0,2013.7008056640625,1.0,278.1499938964844,283.3359680175781,300.737548828125,305.5578308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260517120361328,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.9150390625,0.0,1199.2210693359375,1895.4371337890625,0.0,2711.722412109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689740,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.8077861666679382,0.3318468034267425,0.3019647598266601,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.9137223958969116,0.4846860766410827,0.461840808391571,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9990000128746032,0.7094722986221313,0.4470907747745514,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.8513381481170654,0.3928678333759308,0.3753620684146881,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.6290035843849182,0.1542343348264694,0.7132061719894409,285.1512451171875,284.95001220703125,303.9053649902344,297.73541259765625,300.1873474121094,297.0520935058594,285.1471252441406,1.0,0.5349435210227966,0.8503484129905701,0.8503484129905701,1.0,1.0,-2.760770320892334,1.2585465908050537,1.5022236108779907,0.6273903250694275,1.0,1.0,0.0,147.38475036621094,110.0,72693.578125,0.0,1889.3173828125,1.0,278.1499938964844,283.27069091796875,300.7245483398437,305.48553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823788046836853,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.345703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2690.6982421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689800,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.8077861666679382,0.3318468034267425,0.3019647598266601,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.9137223958969116,0.4846860766410827,0.461840808391571,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9990000128746032,0.7094722986221313,0.4470907747745514,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.8513381481170654,0.3928678333759308,0.3753620684146881,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.6290035843849182,0.1542343348264694,0.7132061719894409,285.1512451171875,284.95001220703125,303.9053649902344,297.73541259765625,300.1873474121094,297.0520935058594,285.1471252441406,1.0,0.5349435210227966,0.8503484129905701,0.8503484129905701,1.0,1.0,-2.760770320892334,1.2585465908050537,1.5022236108779907,0.6273903250694275,1.0,1.0,0.0,147.38475036621094,110.0,72693.578125,0.0,1889.3173828125,1.0,278.1499938964844,283.27069091796875,300.7245483398437,305.48553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823788046836853,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.345703125,0.0,1199.2210693359375,1895.4371337890625,0.0,2690.6982421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689860,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8176770210266113,0.3290029168128967,0.2991110682487488,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9273648262023926,0.4807606339454651,0.4578523337841034,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9990000128746032,0.7144373059272766,0.4265344142913818,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.862290620803833,0.3900219202041626,0.3723745048046112,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.6351757645606995,0.1520765125751495,0.7019320130348206,285.0606384277344,284.95001220703125,303.8780822753906,297.723388671875,300.17974853515625,297.0688781738281,285.0562744140625,1.0,0.5217437744140625,0.8492483496665955,0.8492483496665955,1.0,1.0,-2.710711002349853,1.2340141534805298,1.4766968488693235,0.6147788763046265,1.0,1.0,0.0,136.82763671875,113.0,71722.96875,0.0,1763.9246826171875,1.0,278.1499938964844,283.2025451660156,300.7108764648437,305.4091491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212330341339111,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.517578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2666.99658203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689920,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8176770210266113,0.3290029168128967,0.2991110682487488,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9273648262023926,0.4807606339454651,0.4578523337841034,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9990000128746032,0.7144373059272766,0.4265344142913818,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.862290620803833,0.3900219202041626,0.3723745048046112,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.6351757645606995,0.1520765125751495,0.7019320130348206,285.0606384277344,284.95001220703125,303.8780822753906,297.723388671875,300.17974853515625,297.0688781738281,285.0562744140625,1.0,0.5217437744140625,0.8492483496665955,0.8492483496665955,1.0,1.0,-2.710711002349853,1.2340141534805298,1.4766968488693235,0.6147788763046265,1.0,1.0,0.0,136.82763671875,113.0,71722.96875,0.0,1763.9246826171875,1.0,278.1499938964844,283.2025451660156,300.7108764648437,305.4091491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212330341339111,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.517578125,0.0,1199.2210693359375,1895.4371337890625,0.0,2666.99658203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17689980,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8223276138305664,0.3261667490005493,0.2963978350162506,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9341193437576294,0.4768012464046478,0.4539587795734405,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7190495729446411,0.4150910973548889,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8678833842277527,0.3871469795703888,0.3694929778575897,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6376205682754517,0.1499393582344055,0.6914448142051697,284.9860534667969,284.95001220703125,303.8489990234375,297.70977783203125,300.1709899902344,297.0833740234375,284.9830322265625,1.0,0.5133709907531738,0.8481482863426208,0.8481482863426208,1.0,1.0,-2.6729135513305664,1.2154786586761477,1.4574347734451294,0.6051285862922668,1.0,1.0,0.0,130.79779052734375,116.0,70968.7265625,0.0,1680.8677978515625,1.0,278.1499938964844,283.14776611328125,300.69744873046875,305.34014892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187258243560791,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.7138671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2643.76904296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17690040,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8223276138305664,0.3261667490005493,0.2963978350162506,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9341193437576294,0.4768012464046478,0.4539587795734405,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7190495729446411,0.4150910973548889,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8678833842277527,0.3871469795703888,0.3694929778575897,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6376205682754517,0.1499393582344055,0.6914448142051697,284.9860534667969,284.95001220703125,303.8489990234375,297.70977783203125,300.1709899902344,297.0833740234375,284.9830322265625,1.0,0.5133709907531738,0.8481482863426208,0.8481482863426208,1.0,1.0,-2.6729135513305664,1.2154786586761477,1.4574347734451294,0.6051285862922668,1.0,1.0,0.0,130.79779052734375,116.0,70968.7265625,0.0,1680.8677978515625,1.0,278.1499938964844,283.14776611328125,300.69744873046875,305.34014892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187258243560791,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.7138671875,0.0,1199.2210693359375,1895.4371337890625,0.0,2643.76904296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17690100,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8230310678482056,0.3247522115707397,0.2950900197029114,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.935197114944458,0.4748317897319793,0.452062040567398,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9990000128746032,0.7206611633300781,0.4121277034282684,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8688656687736511,0.3857103884220123,0.3680967688560486,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.637601912021637,0.148872897028923,0.6864452362060547,284.956787109375,284.95001220703125,303.833740234375,297.70233154296875,300.164306640625,297.0865173339844,284.9541015625,1.0,0.5103887915611267,0.8475982546806335,0.8475982546806335,1.0,1.0,-2.6578190326690674,1.2080498933792114,1.4497692584991455,0.6013167500495911,0.9995194673538208,0.9995194673538208,0.0,129.0814666748047,116.0,70658.953125,0.0,1651.4058837890625,1.0,278.1499938964844,283.1263427734375,300.6910705566406,305.31182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36029.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817676305770874,1.0,0.0,0.0,3.3957388401031494,3.395758867263794,7.694172268202237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11509.8037109375,0.0,1198.8558349609375,1895.4371337890625,0.0,2634.055419921875,0.8354406952857971,1.0,0.0,3.0,1.0,0.0
17690160,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8231421709060669,0.323338896036148,0.2937968671321869,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9354392886161804,0.4728724658489227,0.4501873850822449,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.7219481468200684,0.4101439714431762,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8691772222518921,0.3842770457267761,0.3667170703411102,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6371200084686279,0.1478050053119659,0.6815150380134583,284.93341064453125,284.95001220703125,303.8180236816406,297.6944580078125,300.15655517578125,297.0879211425781,284.9317932128906,1.0,0.5078579783439636,0.8470928072929382,0.8470928072929382,1.0,1.0,-2.644040107727051,1.2012662887573242,1.4427738189697266,0.5978420972824097,0.9819641709327698,0.9819641709327698,0.0,127.81480407714844,119.0,70320.3828125,0.0,1626.1282958984375,1.0,278.1499938964844,283.1114501953125,300.6842346191406,305.28277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36352.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167121410369873,1.0,0.0,0.0,3.3882761001586914,3.388296127319336,7.660390792807448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.7802734375,0.0,1194.00927734375,1895.4371337890625,0.0,2625.136962890625,0.8338795900344849,1.0,0.0,3.0,1.0,0.0
17690220,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8215895295143127,0.3205979764461517,0.2913058996200561,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9334132075309752,0.4690805077552795,0.4465735554695129,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.7235340476036072,0.4091352224349975,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8677805066108704,0.3815003037452698,0.3640623688697815,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.6347700357437134,0.1456928253173828,0.6719357967376709,284.91845703125,284.95001220703125,303.7850341796875,297.6773986816406,300.13848876953125,297.0865783691406,284.91827392578125,1.0,0.5042120218276978,0.8460819125175476,0.8460819125175476,1.0,1.0,-2.620785713195801,1.1897974014282229,1.4309881925582886,0.5919644236564636,0.9547815918922424,0.9547815918922424,0.0,126.62684631347656,122.0,69592.2109375,0.0,1588.233642578125,1.0,278.1499938964844,283.11114501953125,300.66754150390625,305.2175598144531,293.1499938964844,293.1499938964844,278.1499938964844,36980.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147544860839844,1.0,0.0,0.0,3.352094411849976,3.352113962173462,7.497660590161104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.1767578125,0.0,1164.322998046875,1895.4371337890625,0.0,2607.044189453125,0.8262849450111389,1.0,0.0,3.0,1.0,0.0
17690280,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8215895295143127,0.3205979764461517,0.2913058996200561,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9334132075309752,0.4690805077552795,0.4465735554695129,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.7235340476036072,0.4091352224349975,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8677805066108704,0.3815003037452698,0.3640623688697815,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.6347700357437134,0.1456928253173828,0.6719357967376709,284.91845703125,284.95001220703125,303.7850341796875,297.6773986816406,300.13848876953125,297.0865783691406,284.91827392578125,1.0,0.5042120218276978,0.8460819125175476,0.8460819125175476,1.0,1.0,-2.620785713195801,1.1897974014282229,1.4309881925582886,0.5919644236564636,0.9547815918922424,0.9547815918922424,0.0,126.62684631347656,122.0,69592.2109375,0.0,1588.233642578125,1.0,278.1499938964844,283.11114501953125,300.66754150390625,305.2175598144531,293.1499938964844,293.1499938964844,278.1499938964844,36980.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147544860839844,1.0,0.0,0.0,3.352094411849976,3.352113962173462,7.497660590161104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.1767578125,0.0,1164.322998046875,1895.4371337890625,0.0,2607.044189453125,0.8262849450111389,1.0,0.0,3.0,1.0,0.0
17690340,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8183090090751648,0.3179722130298614,0.2889685332775116,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9289469718933104,0.4654668867588043,0.4431791603565216,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.7240306735038757,0.411063015460968,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8644500374794006,0.3788584172725677,0.3615837693214416,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.631106972694397,0.1436247527599334,0.6627702713012695,284.9222717285156,284.95001220703125,303.75,297.6584777832031,300.11785888671875,297.0815734863281,284.9225158691406,1.0,0.5020415186882019,0.8450710773468018,0.8450710773468018,1.0,1.0,-2.602222681045532,1.1806204319000244,1.4216023683547974,0.5872307419776917,0.937424898147583,0.937424898147583,0.0,126.78060150146484,125.0,68894.359375,0.0,1563.28662109375,1.0,278.1499938964844,283.12652587890625,300.6488647460937,305.152099609375,293.1499938964844,293.1499938964844,278.1499938964844,37160.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128239512443542,1.0,0.0,0.0,3.307849168777466,3.307868480682373,7.301039772755757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.3544921875,0.0,1124.8431396484375,1895.4371337890625,0.0,2589.22314453125,0.8165326118469238,1.0,0.0,3.0,1.0,0.0
17690400,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8183090090751648,0.3179722130298614,0.2889685332775116,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9289469718933104,0.4654668867588043,0.4431791603565216,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.7240306735038757,0.411063015460968,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8644500374794006,0.3788584172725677,0.3615837693214416,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.631106972694397,0.1436247527599334,0.6627702713012695,284.9222717285156,284.95001220703125,303.75,297.6584777832031,300.11785888671875,297.0815734863281,284.9225158691406,1.0,0.5020415186882019,0.8450710773468018,0.8450710773468018,1.0,1.0,-2.602222681045532,1.1806204319000244,1.4216023683547974,0.5872307419776917,0.937424898147583,0.937424898147583,0.0,126.78060150146484,125.0,68894.359375,0.0,1563.28662109375,1.0,278.1499938964844,283.12652587890625,300.6488647460937,305.152099609375,293.1499938964844,293.1499938964844,278.1499938964844,37160.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128239512443542,1.0,0.0,0.0,3.307849168777466,3.307868480682373,7.301039772755757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.3544921875,0.0,1124.8431396484375,1895.4371337890625,0.0,2589.22314453125,0.8165326118469238,1.0,0.0,3.0,1.0,0.0
17690460,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8138796091079712,0.3153755068778991,0.286702960729599,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9229578971862792,0.4619322717189789,0.4399100244045257,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9990000128746032,0.7236320376396179,0.4148633480072021,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8599406480789185,0.3762714266777038,0.35920450091362,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.6266310811042786,0.1415718495845794,0.6538494825363159,284.92926025390625,284.95001220703125,303.71356201171875,297.6398010253906,300.0951538085937,297.07354736328125,284.92950439453125,1.0,0.5008121132850647,0.8437486886978149,0.8437486886978149,1.0,1.0,-2.5865590572357178,1.172826886177063,1.4137322902679443,0.5831422209739685,0.9264695644378662,0.9264695644378662,0.0,127.79602813720705,128.0,68265.1875,0.0,1546.37353515625,1.0,278.1499938964844,283.1433410644531,300.63043212890625,305.091064453125,293.1499938964844,293.1499938964844,278.1499938964844,37100.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109521269798279,1.0,0.0,0.0,3.266657590866089,3.266676425933838,7.120336249499815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.0625,0.0,1087.4453125,1895.4371337890625,0.0,2571.96435546875,0.8072543144226074,1.0,0.0,3.0,1.0,0.0
