time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690520,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8138796091079712,0.3153755068778991,0.286702960729599,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9229578971862792,0.4619322717189789,0.4399100244045257,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9990000128746032,0.7236320376396179,0.4148633480072021,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8599406480789185,0.3762714266777038,0.35920450091362,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.6266310811042786,0.1415718495845794,0.6538494825363159,284.92926025390625,284.95001220703125,303.71356201171875,297.6398010253906,300.0951538085937,297.07354736328125,284.92950439453125,1.0,0.5008121132850647,0.8437486886978149,0.8437486886978149,1.0,1.0,-2.5865590572357178,1.172826886177063,1.4137322902679443,0.5831422209739685,0.9264695644378662,0.9264695644378662,0.0,127.79602813720705,128.0,68265.1875,0.0,1546.37353515625,1.0,278.1499938964844,283.1433410644531,300.63043212890625,305.091064453125,293.1499938964844,293.1499938964844,278.1499938964844,37100.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109521269798279,1.0,0.0,0.0,3.266657590866089,3.266676425933838,7.120336249499815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.0625,0.0,1087.4453125,1895.4371337890625,0.0,2571.96435546875,0.8072543144226074,1.0,0.0,3.0,1.0,0.0
17690580,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8085617423057556,0.3127548992633819,0.2844462692737579,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.916027843952179,0.458406001329422,0.4366840720176697,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9990000128746032,0.7224155068397522,0.4199439585208893,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8546792268753052,0.3736791014671325,0.3568537831306457,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6215584874153137,0.1395055949687957,0.6449991464614868,284.9345703125,284.95001220703125,303.6765441894531,297.6234130859375,300.07080078125,297.0627136230469,284.93475341796875,1.0,0.5002040863037109,0.8424263000488281,0.8424263000488281,1.0,1.0,-2.572619199752808,1.16588032245636,1.4067387580871582,0.5794427990913391,0.9184022545814514,0.9184022545814514,0.0,129.40963745117188,131.0,67703.171875,0.0,1534.5697021484375,1.0,278.1499938964844,283.1576843261719,300.61431884765625,305.0366516113281,293.1499938964844,293.1499938964844,278.1499938964844,36972.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809135913848877,1.0,0.0,0.0,3.230638027191162,3.230656623840332,6.964178851376346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.19140625,0.0,1054.9556884765625,1895.4371337890625,0.0,2555.23828125,0.7990670800209045,1.0,0.0,3.0,1.0,0.0
17690640,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8085617423057556,0.3127548992633819,0.2844462692737579,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.916027843952179,0.458406001329422,0.4366840720176697,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9990000128746032,0.7224155068397522,0.4199439585208893,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8546792268753052,0.3736791014671325,0.3568537831306457,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6215584874153137,0.1395055949687957,0.6449991464614868,284.9345703125,284.95001220703125,303.6765441894531,297.6234130859375,300.07080078125,297.0627136230469,284.93475341796875,1.0,0.5002040863037109,0.8424263000488281,0.8424263000488281,1.0,1.0,-2.572619199752808,1.16588032245636,1.4067387580871582,0.5794427990913391,0.9184022545814514,0.9184022545814514,0.0,129.40963745117188,131.0,67703.171875,0.0,1534.5697021484375,1.0,278.1499938964844,283.1576843261719,300.61431884765625,305.0366516113281,293.1499938964844,293.1499938964844,278.1499938964844,36972.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809135913848877,1.0,0.0,0.0,3.230638027191162,3.230656623840332,6.964178851376346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.19140625,0.0,1054.9556884765625,1895.4371337890625,0.0,2555.23828125,0.7990670800209045,1.0,0.0,3.0,1.0,0.0
17690700,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8055643439292908,0.3114250600337982,0.283309131860733,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.912319004535675,0.4566323161125183,0.435071587562561,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9990000128746032,0.7214627861976624,0.4228987097740173,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8518209457397461,0.3723680377006531,0.3556744754314422,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6187912821769714,0.1384600102901458,0.6405594944953918,284.93621826171875,284.95001220703125,303.6578369140625,297.6160583496094,300.0579833984375,297.05621337890625,284.9363098144531,1.0,0.5000914931297302,0.8417651057243347,0.8417651057243347,1.0,1.0,-2.5661098957061768,1.1626348495483398,1.4034751653671265,0.5776926279067993,0.9148419499397278,0.9148419499397278,0.0,130.4129180908203,131.0,67444.5390625,0.0,1530.1859130859375,1.0,278.1499938964844,283.16363525390625,300.6072692871094,305.0120849609375,293.1499938964844,293.1499938964844,278.1499938964844,36913.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082855939865112,1.0,0.0,0.0,3.214544773101806,3.214563131332397,6.89496857830818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.7939453125,0.0,1040.642822265625,1895.4371337890625,0.0,2547.414306640625,0.7954043745994568,1.0,0.0,3.0,1.0,0.0
17690760,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8024150133132935,0.3100816607475281,0.2821633219718933,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9085657000541688,0.4548484683036804,0.4334537088871002,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9990000128746032,0.7203038334846497,0.4260384738445282,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8488768935203552,0.3710443675518036,0.3544874787330627,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6158816814422607,0.1374049633741378,0.6360953450202942,284.9373474121094,284.95001220703125,303.63897705078125,297.60919189453125,300.0447998046875,297.0491027832031,284.9374084472656,1.0,0.5000632405281067,0.8411210179328918,0.8411210179328918,1.0,1.0,-2.5597710609436035,1.1594761610031128,1.4002947807312012,0.5759780406951904,0.9113669395446776,0.9113669395446776,0.0,131.50767517089844,134.0,67195.703125,0.0,1526.4427490234375,1.0,278.1499938964844,283.1690673828125,300.6007080078125,304.98876953125,293.1499938964844,293.1499938964844,278.1499938964844,36863.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80745929479599,1.0,0.0,0.0,3.1992604732513428,3.1992788314819336,6.829556582488294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.126953125,0.0,1027.2216796875,1895.4371337890625,0.0,2539.815673828125,0.7919331192970276,1.0,0.0,3.0,1.0,0.0
17690820,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7958913445472717,0.3073583245277405,0.2798457145690918,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9011949300765992,0.4512510001659393,0.4301981925964355,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.7174074649810791,0.4327180087566376,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8428450226783752,0.3683598935604095,0.3520869016647339,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6095909476280212,0.1352686285972595,0.6270856857299805,284.938720703125,284.95001220703125,303.6008605957031,297.5970153808594,300.017578125,297.0335998535156,284.9387512207031,1.0,0.5001893043518066,0.8398329019546509,0.8398329019546509,1.0,1.0,-2.547390937805176,1.1533095836639404,1.3940813541412354,0.572598397731781,0.9045836925506592,0.9045836925506592,0.0,133.9056854248047,137.0,66720.9921875,0.0,1520.2928466796875,1.0,278.1499938964844,283.1790771484375,300.58892822265625,304.94512939453125,293.1499938964844,293.1499938964844,278.1499938964844,36791.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058522343635559,1.0,0.0,0.0,3.1703808307647705,3.1703989505767822,6.706812882839586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.98046875,0.0,1002.3229370117188,1895.4371337890625,0.0,2525.05029296875,0.7853962182998657,1.0,0.0,3.0,1.0,0.0
17690880,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7958913445472717,0.3073583245277405,0.2798457145690918,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9011949300765992,0.4512510001659393,0.4301981925964355,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.7174074649810791,0.4327180087566376,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8428450226783752,0.3683598935604095,0.3520869016647339,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6095909476280212,0.1352686285972595,0.6270856857299805,284.938720703125,284.95001220703125,303.6008605957031,297.5970153808594,300.017578125,297.0335998535156,284.9387512207031,1.0,0.5001893043518066,0.8398329019546509,0.8398329019546509,1.0,1.0,-2.547390937805176,1.1533095836639404,1.3940813541412354,0.572598397731781,0.9045836925506592,0.9045836925506592,0.0,133.9056854248047,137.0,66720.9921875,0.0,1520.2928466796875,1.0,278.1499938964844,283.1790771484375,300.58892822265625,304.94512939453125,293.1499938964844,293.1499938964844,278.1499938964844,36791.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058522343635559,1.0,0.0,0.0,3.1703808307647705,3.1703989505767822,6.706812882839586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.98046875,0.0,1002.3229370117188,1895.4371337890625,0.0,2525.05029296875,0.7853962182998657,1.0,0.0,3.0,1.0,0.0
17690940,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7892088890075684,0.3045921325683594,0.2774956822395324,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8938562273979187,0.4476162195205688,0.4269146919250488,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9990000128746032,0.7137510776519775,0.4397561252117157,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8367401957511902,0.3656277060508728,0.3496487736701965,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.602860152721405,0.1331028044223785,0.6179739832878113,284.9396057128906,284.95001220703125,303.562255859375,297.5867614746094,299.98974609375,297.0173034667969,284.9396057128906,1.0,0.5004843473434448,0.8385447859764099,0.8385447859764099,1.0,1.0,-2.5352001190185547,1.147241234779358,1.3879588842391968,0.5692373514175415,0.8981022238731384,0.8981022238731384,0.0,136.50860595703125,140.0,66274.53125,0.0,1515.3131103515625,1.0,278.1499938964844,283.1886901855469,300.57891845703125,304.9051513671875,293.1499938964844,293.1499938964844,278.45001220703125,36741.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042877316474915,1.0,0.0,0.0,3.14318323135376,3.1432008743286133,6.592235308744421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.970703125,0.0,979.3713989257812,1895.4371337890625,0.0,2510.691650390625,0.7792624235153198,1.0,0.0,3.0,1.0,0.0
17691000,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7892088890075684,0.3045921325683594,0.2774956822395324,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8938562273979187,0.4476162195205688,0.4269146919250488,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9990000128746032,0.7137510776519775,0.4397561252117157,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8367401957511902,0.3656277060508728,0.3496487736701965,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.602860152721405,0.1331028044223785,0.6179739832878113,284.9396057128906,284.95001220703125,303.562255859375,297.5867614746094,299.98974609375,297.0173034667969,284.9396057128906,1.0,0.5004843473434448,0.8385447859764099,0.8385447859764099,1.0,1.0,-2.5352001190185547,1.147241234779358,1.3879588842391968,0.5692373514175415,0.8981022238731384,0.8981022238731384,0.0,136.50860595703125,140.0,66274.53125,0.0,1515.3131103515625,1.0,278.1499938964844,283.1886901855469,300.57891845703125,304.9051513671875,293.1499938964844,293.1499938964844,278.45001220703125,36741.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042877316474915,1.0,0.0,0.0,3.14318323135376,3.1432008743286133,6.592235308744421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.970703125,0.0,979.3713989257812,1895.4371337890625,0.0,2510.691650390625,0.7792624235153198,1.0,0.0,3.0,1.0,0.0
17691060,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7830678224563599,0.3022670745849609,0.2754212319850921,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8870331048965454,0.4444267451763153,0.4239213466644287,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.7102915048599243,0.4465391039848327,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8311119079589844,0.3632587790489197,0.3474421799182892,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.5963019728660583,0.1310982555150985,0.6093124151229858,285.0233459472656,284.95001220703125,303.5232238769531,297.5782775878906,299.965087890625,297.00689697265625,285.0194091796875,1.0,0.5009227395057678,0.8373006582260132,0.8373006582260132,1.0,1.0,-2.524203062057495,1.1417683362960815,1.382434606552124,0.5661395192146301,0.9938693642616272,0.9938693642616272,0.0,139.0869598388672,143.0,65542.125,0.0,1511.8287353515625,1.0,278.4379577636719,283.2886047363281,300.5584716796875,304.7873840332031,293.1499938964844,293.1499938964844,278.1499938964844,33748.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978355288505554,1.0,0.0,0.0,3.232205867767334,3.2322239875793457,6.97093980761565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.5498046875,0.0,1034.959228515625,1895.4371337890625,0.0,2451.652587890625,0.7964923977851868,1.0,0.0,3.0,1.0,0.0
17691120,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7830678224563599,0.3022670745849609,0.2754212319850921,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8870331048965454,0.4444267451763153,0.4239213466644287,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.7102915048599243,0.4465391039848327,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8311119079589844,0.3632587790489197,0.3474421799182892,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.5963019728660583,0.1310982555150985,0.6093124151229858,285.0233459472656,284.95001220703125,303.5232238769531,297.5782775878906,299.965087890625,297.00689697265625,285.0194091796875,1.0,0.5009227395057678,0.8373006582260132,0.8373006582260132,1.0,1.0,-2.524203062057495,1.1417683362960815,1.382434606552124,0.5661395192146301,0.9938693642616272,0.9938693642616272,0.0,139.0869598388672,143.0,65542.125,0.0,1511.8287353515625,1.0,278.4379577636719,283.2886047363281,300.5584716796875,304.7873840332031,293.1499938964844,293.1499938964844,278.1499938964844,33748.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978355288505554,1.0,0.0,0.0,3.232205867767334,3.2322239875793457,6.97093980761565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.5498046875,0.0,1034.959228515625,1895.4371337890625,0.0,2451.652587890625,0.7964923977851868,1.0,0.0,3.0,1.0,0.0
17691180,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7770619988441467,0.2993545830249786,0.2732225656509399,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8804993033409119,0.4407930076122284,0.4209323227405548,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.7053033709526062,0.453095406293869,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.825697124004364,0.3604771196842193,0.3452034294605255,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.5900269150733948,0.1290838718414306,0.6013478636741638,284.8702392578125,284.95001220703125,303.4888000488281,297.5722961425781,299.9403686523437,296.9925231933594,284.8746337890625,1.0,0.5013684034347534,0.8362153768539429,0.8362153768539429,1.0,1.0,-2.51359224319458,1.1364892721176147,1.377102971076965,0.5632240176200867,0.8739175200462341,0.8739175200462341,0.0,141.62728881835938,143.0,65827.5390625,0.0,1508.6968994140625,1.0,278.1672668457031,283.14208984375,300.5924072265625,304.9378662109375,293.1499938964844,293.1499938964844,278.1499938964844,38534.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042401671409607,1.0,0.0,0.0,3.1585750579833984,3.1585934162139893,6.656956657025148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.3515625,0.0,1003.739501953125,1895.4371337890625,0.0,2510.255126953125,0.7839347124099731,1.0,0.0,3.0,1.0,0.0
17691240,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7760738134384155,0.2989229559898376,0.272832453250885,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8794419765472412,0.4402514100074768,0.4204224944114685,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.7044740319252014,0.454147607088089,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8248119354248047,0.3600577116012573,0.3448131680488586,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.5890063643455505,0.128778263926506,0.6000512838363647,284.8811340332031,284.95001220703125,303.4837646484375,297.5715026855469,299.9369506835937,296.9908447265625,284.8848571777344,1.0,0.5014233589172363,0.8360564708709717,0.8360564708709717,1.0,1.0,-2.5117483139038086,1.1355763673782349,1.3761718273162842,0.5627184510231018,0.8749499320983887,0.8749499320983887,0.0,142.03424072265625,131.0,65755.046875,0.0,1508.0059814453125,1.0,278.16168212890625,283.1529235839844,300.5859069824219,304.9160461425781,293.1499938964844,293.1499938964844,278.45001220703125,38471.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040955662727356,1.0,0.0,0.0,3.145692586898804,3.1457107067108154,6.602765552088385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.04296875,0.0,992.6014404296876,1895.4371337890625,0.0,2508.928955078125,0.78143709897995,1.0,0.0,3.0,1.0,0.0
17691300,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7745087742805481,0.2975262105464935,0.2713948786258697,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.877877414226532,0.4384077191352844,0.418506771326065,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.7017070055007935,0.4544536769390106,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8235352635383606,0.3586409091949463,0.3433321416378021,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5868533849716187,0.1276676952838897,0.5948252081871033,284.99462890625,284.95001220703125,303.4638671875,297.5686950683594,299.9252319335937,296.988037109375,284.99908447265625,1.0,0.4995105266571045,0.8354344367980957,0.8354344367980957,1.0,1.0,-2.5000391006469727,1.1297961473464966,1.370242953300476,0.559710681438446,0.945728838443756,0.945728838443756,0.0,141.7936248779297,131.0,64884.24609375,0.0,1491.5845947265625,1.0,278.3887634277344,283.2814025878906,300.5380859375,304.695068359375,293.1499938964844,293.1499938964844,278.45001220703125,35533.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985742688179016,1.0,0.0,0.0,3.1632487773895264,3.16326642036438,6.676671091554454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.6943359375,0.0,988.1932983398438,1895.4371337890625,0.0,2458.397216796875,0.7839381098747253,1.0,0.0,3.0,1.0,0.0
17691360,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7747668623924255,0.2962973117828369,0.2702230811119079,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8782773613929749,0.4367183148860931,0.4168487787246704,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.6996656060218811,0.4520464539527893,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8239439129829407,0.3573624193668365,0.3420581817626953,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.5861561894416809,0.1266323626041412,0.5898762345314026,284.9794616699219,284.95001220703125,303.44390869140625,297.5662841796875,299.9147644042969,296.98797607421875,284.9759521484375,1.0,0.4966762661933899,0.834806501865387,0.834806501865387,1.0,1.0,-2.486273765563965,1.1230312585830688,1.363242506980896,0.5561190247535706,0.9496952295303344,0.9496952295303344,0.0,140.2801055908203,119.0,64666.02734375,0.0,1467.2333984375,1.0,278.4380187988281,283.2679138183594,300.54302978515625,304.72869873046875,293.1499938964844,293.1499938964844,278.1499938964844,34827.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964143753051758,1.0,0.0,0.0,3.201664924621582,3.2016830444335938,6.839827051408065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.3935546875,0.0,1015.9119262695312,1895.4371337890625,0.0,2438.68896484375,0.7905011773109436,1.0,0.0,3.0,1.0,0.0
17691420,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7771556377410889,0.2930276393890381,0.267331600189209,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8814037442207336,0.4325258135795593,0.4129534065723419,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.6960111856460571,0.4431690573692322,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8267449736595154,0.3541164696216583,0.3390218317508697,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.5864601135253906,0.1243111714720726,0.5790594220161438,284.8763732910156,284.95001220703125,303.4037475585937,297.5624694824219,299.8916015625,296.9853515625,284.88018798828125,1.0,0.4886608421802521,0.8335506319999695,0.8335506319999695,1.0,1.0,-2.4508206844329834,1.1056476831436155,1.345172882080078,0.5469661355018616,0.8382043242454529,0.8382043242454529,0.0,135.25633239746094,107.0,63970.01953125,0.0,1400.883544921875,1.0,278.1623229980469,283.1824645996094,300.5633544921875,304.7892761230469,293.1499938964844,293.1499938964844,278.45001220703125,39973.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999345660209656,1.0,0.0,0.0,3.0429482460021973,3.042965650558472,6.178491389619012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.8916015625,0.0,919.2646484375,1895.4371337890625,0.0,2470.826904296875,0.7604231238365173,1.0,0.0,3.0,1.0,0.0
17691480,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7771556377410889,0.2930276393890381,0.267331600189209,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8814037442207336,0.4325258135795593,0.4129534065723419,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.6960111856460571,0.4431690573692322,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8267449736595154,0.3541164696216583,0.3390218317508697,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.5864601135253906,0.1243111714720726,0.5790594220161438,284.8763732910156,284.95001220703125,303.4037475585937,297.5624694824219,299.8916015625,296.9853515625,284.88018798828125,1.0,0.4886608421802521,0.8335506319999695,0.8335506319999695,1.0,1.0,-2.4508206844329834,1.1056476831436155,1.345172882080078,0.5469661355018616,0.8382043242454529,0.8382043242454529,0.0,135.25633239746094,107.0,63970.01953125,0.0,1400.883544921875,1.0,278.1623229980469,283.1824645996094,300.5633544921875,304.7892761230469,293.1499938964844,293.1499938964844,278.45001220703125,39973.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999345660209656,1.0,0.0,0.0,3.0429482460021973,3.042965650558472,6.178491389619012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.8916015625,0.0,919.2646484375,1895.4371337890625,0.0,2470.826904296875,0.7604231238365173,1.0,0.0,3.0,1.0,0.0
17691540,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7831748723983765,0.2906408905982971,0.264752447605133,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8884942531585693,0.4291008114814758,0.4092994630336761,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9990000128746032,0.6960592865943909,0.429070234298706,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8328912854194641,0.3515037596225738,0.3361522555351257,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5895547270774841,0.1222479715943336,0.5682822465896606,284.9581604003906,284.95001220703125,303.36328125,297.5599975585937,299.8693542480469,296.98553466796875,284.9559631347656,1.0,0.4783545136451721,0.8322948217391968,0.8322948217391968,1.0,1.0,-2.410000801086426,1.08568274974823,1.3243180513381958,0.5363782644271851,0.8925195932388306,0.8925195932388306,0.0,127.94782257080078,110.0,62492.1015625,0.0,1320.2978515625,1.0,278.4360046386719,283.2900695800781,300.5236511230469,304.5751342773437,293.1499938964844,293.1499938964844,278.75,35782.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894220352172852,1.0,0.0,0.0,3.076526165008545,3.076543092727661,6.315598852779658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.4521484375,0.0,919.4042358398438,1895.4371337890625,0.0,2375.1328125,0.763198733329773,1.0,0.0,3.0,1.0,0.0
17691600,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7831748723983765,0.2906408905982971,0.264752447605133,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8884942531585693,0.4291008114814758,0.4092994630336761,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9990000128746032,0.6960592865943909,0.429070234298706,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8328912854194641,0.3515037596225738,0.3361522555351257,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5895547270774841,0.1222479715943336,0.5682822465896606,284.9581604003906,284.95001220703125,303.36328125,297.5599975585937,299.8693542480469,296.98553466796875,284.9559631347656,1.0,0.4783545136451721,0.8322948217391968,0.8322948217391968,1.0,1.0,-2.410000801086426,1.08568274974823,1.3243180513381958,0.5363782644271851,0.8925195932388306,0.8925195932388306,0.0,127.94782257080078,110.0,62492.1015625,0.0,1320.2978515625,1.0,278.4360046386719,283.2900695800781,300.5236511230469,304.5751342773437,293.1499938964844,293.1499938964844,278.75,35782.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894220352172852,1.0,0.0,0.0,3.076526165008545,3.076543092727661,6.315598852779658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.4521484375,0.0,919.4042358398438,1895.4371337890625,0.0,2375.1328125,0.763198733329773,1.0,0.0,3.0,1.0,0.0
17691660,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7863444089889526,0.2885826528072357,0.262735903263092,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8920867443084717,0.4259658753871918,0.4061669707298279,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6980246901512146,0.4208060503005981,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8361002802848816,0.3491535782814026,0.3337647616863251,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.5902674198150635,0.1203765124082565,0.5590836405754089,285.01129150390625,284.95001220703125,303.32257080078125,297.5587463378906,299.8495788574219,296.9880676269531,285.006591796875,1.0,0.4718713462352752,0.8318784236907959,0.8318784236907959,1.0,1.0,-2.3799543380737305,1.071107268333435,1.3088470697402954,0.5284330248832703,0.9697192311286926,0.9697192311286926,0.0,123.56633758544922,113.0,61421.4765625,0.0,1266.5682373046875,1.0,278.7356262207031,283.36968994140625,300.5292663574219,304.49005126953125,293.1499938964844,293.1499938964844,278.45001220703125,33600.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813025116920471,1.0,0.0,0.0,3.170891046524048,3.1709084510803223,6.708971795887919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.158203125,0.0,982.0089111328124,1895.4371337890625,0.0,2301.842529296875,0.7824866771697998,1.0,0.0,3.0,1.0,0.0
17691720,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7863444089889526,0.2885826528072357,0.262735903263092,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8920867443084717,0.4259658753871918,0.4061669707298279,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6980246901512146,0.4208060503005981,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8361002802848816,0.3491535782814026,0.3337647616863251,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.5902674198150635,0.1203765124082565,0.5590836405754089,285.01129150390625,284.95001220703125,303.32257080078125,297.5587463378906,299.8495788574219,296.9880676269531,285.006591796875,1.0,0.4718713462352752,0.8318784236907959,0.8318784236907959,1.0,1.0,-2.3799543380737305,1.071107268333435,1.3088470697402954,0.5284330248832703,0.9697192311286926,0.9697192311286926,0.0,123.56633758544922,113.0,61421.4765625,0.0,1266.5682373046875,1.0,278.7356262207031,283.36968994140625,300.5292663574219,304.49005126953125,293.1499938964844,293.1499938964844,278.45001220703125,33600.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813025116920471,1.0,0.0,0.0,3.170891046524048,3.1709084510803223,6.708971795887919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.158203125,0.0,982.0089111328124,1895.4371337890625,0.0,2301.842529296875,0.7824866771697998,1.0,0.0,3.0,1.0,0.0
17691780,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.785225510597229,0.2855080962181091,0.2602018117904663,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8910322785377502,0.4218570590019226,0.4025358259677887,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.6974620819091797,0.4184838831424713,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8353371620178223,0.3459622859954834,0.3309549391269684,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.587604820728302,0.1181832402944564,0.5495468974113464,284.87432861328125,284.95001220703125,303.2816162109375,297.5585632324219,299.8277587890625,296.986328125,284.8793334960937,1.0,0.4676551818847656,0.8314620852470398,0.8314620852470398,1.0,1.0,-2.3549253940582275,1.058950662612915,1.295974612236023,0.5218649506568909,0.8453694581985474,0.8453694581985474,0.0,121.84085083007812,116.0,61145.4140625,0.0,1230.4324951171875,1.0,278.4622802734375,283.2501220703125,300.5663146972656,304.6000061035156,293.1499938964844,293.1499938964844,278.75,39326.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865604758262634,1.0,0.0,0.0,3.0485763549804688,3.048593759536743,6.201367455105355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.1484375,0.0,919.636962890625,1895.4371337890625,0.0,2349.238037109375,0.760808527469635,1.0,0.0,3.0,1.0,0.0
17691840,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.785225510597229,0.2855080962181091,0.2602018117904663,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8910322785377502,0.4218570590019226,0.4025358259677887,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.6974620819091797,0.4184838831424713,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8353371620178223,0.3459622859954834,0.3309549391269684,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.587604820728302,0.1181832402944564,0.5495468974113464,284.87432861328125,284.95001220703125,303.2816162109375,297.5585632324219,299.8277587890625,296.986328125,284.8793334960937,1.0,0.4676551818847656,0.8314620852470398,0.8314620852470398,1.0,1.0,-2.3549253940582275,1.058950662612915,1.295974612236023,0.5218649506568909,0.8453694581985474,0.8453694581985474,0.0,121.84085083007812,116.0,61145.4140625,0.0,1230.4324951171875,1.0,278.4622802734375,283.2501220703125,300.5663146972656,304.6000061035156,293.1499938964844,293.1499938964844,278.75,39326.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865604758262634,1.0,0.0,0.0,3.0485763549804688,3.048593759536743,6.201367455105355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.1484375,0.0,919.636962890625,1895.4371337890625,0.0,2349.238037109375,0.760808527469635,1.0,0.0,3.0,1.0,0.0
17691900,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7837530970573425,0.2842761576175689,0.2589085400104522,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8894650340080261,0.4200824499130249,0.400676429271698,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.6969617009162903,0.4186945259571075,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8340599536895752,0.3445846140384674,0.3295024335384369,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.5854285359382629,0.1171394884586334,0.5446242094039917,284.9879150390625,284.95001220703125,303.2610778808594,297.558837890625,299.8173828125,296.98614501953125,284.99285888671875,1.0,0.466145783662796,0.8312539458274841,0.8312539458274841,1.0,1.0,-2.343729257583618,1.0535207986831665,1.2902084589004517,0.5188840627670288,0.9139875769615172,0.9139875769615172,0.0,121.58348083496094,116.0,60332.06640625,0.0,1216.53564453125,1.0,278.6854858398437,283.3763732910156,300.5188293457031,304.3815002441406,293.1499938964844,293.1499938964844,278.75,35756.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799384593963623,1.0,0.0,0.0,3.0673975944519043,3.0674145221710205,6.278175419538456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.8701171875,0.0,912.0437622070312,1895.4371337890625,0.0,2289.587646484375,0.7628195285797119,1.0,0.0,3.0,1.0,0.0
17691960,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7824068665504456,0.2831816971302032,0.2579154968261719,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8879256844520569,0.418460488319397,0.3991297781467438,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.6963450312614441,0.4191917777061462,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8328078389167786,0.3433336913585663,0.3283073902130127,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.5832709670066833,0.1161575317382812,0.5401752591133118,284.97808837890625,284.95001220703125,303.2405090332031,297.559326171875,299.8075561523437,296.9867858886719,284.975341796875,1.0,0.4650033414363861,0.8310336470603943,0.8310336470603943,1.0,1.0,-2.334493398666382,1.049039006233215,1.2854543924331665,0.5164065361022949,0.920011579990387,0.920011579990387,0.0,121.50480651855467,119.0,60201.26171875,0.0,1205.686279296875,1.0,278.7366027832031,283.3662414550781,300.5285339355469,304.4189453125,293.1499938964844,293.1499938964844,278.45001220703125,34838.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770891785621643,1.0,0.0,0.0,3.108715772628784,3.1087329387664795,6.448450449170195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.0654296875,0.0,939.0950317382812,1895.4371337890625,0.0,2264.045166015625,0.7696477770805359,1.0,0.0,3.0,1.0,0.0
17692020,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7778546214103699,0.2801862061023712,0.2554637193679809,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8829287886619568,0.414419561624527,0.3955785930156708,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6928157210350037,0.4223762154579162,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8286779522895813,0.3401864171028137,0.3255542516708374,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.5775175094604492,0.1139673441648483,0.5308826565742493,284.8978881835937,284.95001220703125,303.19921875,297.5609741210937,299.7865905761719,296.9855651855469,284.9012451171875,1.0,0.4634570181369781,0.8305929899215698,0.8305929899215698,1.0,1.0,-2.3166379928588867,1.0403631925582886,1.276274800300598,0.5116620063781738,0.8312159776687622,0.8312159776687622,0.0,122.27684783935548,122.0,59934.59375,0.0,1188.5567626953125,1.0,278.4640808105469,283.29620361328125,300.5630798339844,304.51275634765625,293.1499938964844,293.1499938964844,278.75,39292.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781014084815979,1.0,0.0,0.0,2.963384866714477,2.963401556015014,5.85961970500648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.466796875,0.0,854.2852783203125,1895.4371337890625,0.0,2299.249755859375,0.7424801588058472,1.0,0.0,3.0,1.0,0.0
17692080,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7778546214103699,0.2801862061023712,0.2554637193679809,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8829287886619568,0.414419561624527,0.3955785930156708,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6928157210350037,0.4223762154579162,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8286779522895813,0.3401864171028137,0.3255542516708374,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.5775175094604492,0.1139673441648483,0.5308826565742493,284.8978881835937,284.95001220703125,303.19921875,297.5609741210937,299.7865905761719,296.9855651855469,284.9012451171875,1.0,0.4634570181369781,0.8305929899215698,0.8305929899215698,1.0,1.0,-2.3166379928588867,1.0403631925582886,1.276274800300598,0.5116620063781738,0.8312159776687622,0.8312159776687622,0.0,122.27684783935548,122.0,59934.59375,0.0,1188.5567626953125,1.0,278.4640808105469,283.29620361328125,300.5630798339844,304.51275634765625,293.1499938964844,293.1499938964844,278.75,39292.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781014084815979,1.0,0.0,0.0,2.963384866714477,2.963401556015014,5.85961970500648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.466796875,0.0,854.2852783203125,1895.4371337890625,0.0,2299.249755859375,0.7424801588058472,1.0,0.0,3.0,1.0,0.0
17692140,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7728719711303711,0.2778039872646332,0.2532549202442169,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8773350119590759,0.4110048711299896,0.392270028591156,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.6888822317123413,0.426739901304245,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.82401442527771,0.3375353515148163,0.3229978084564209,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.5711791515350342,0.1119499132037162,0.5219115614891052,284.9833068847656,284.95001220703125,303.1578674316406,297.5633544921875,299.7668151855469,296.9861755371094,284.98101806640625,1.0,0.4626699090003967,0.8301523923873901,0.8301523923873901,1.0,1.0,-2.301401376724243,1.032965064048767,1.268436312675476,0.5075573325157166,0.9016481041908264,0.9016481041908264,0.0,123.63191986083984,125.0,59160.734375,0.0,1176.8341064453125,1.0,278.7351989746094,283.39337158203125,300.5332336425781,304.3545837402344,293.1499938964844,293.1499938964844,278.45001220703125,34691.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717048525810242,1.0,0.0,0.0,3.0357155799865723,3.0357322692871094,6.149156206447515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.3994140625,0.0,880.7410888671875,1895.4371337890625,0.0,2215.99267578125,0.7531070113182068,1.0,0.0,3.0,1.0,0.0
17692200,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7728719711303711,0.2778039872646332,0.2532549202442169,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8773350119590759,0.4110048711299896,0.392270028591156,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.6888822317123413,0.426739901304245,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.82401442527771,0.3375353515148163,0.3229978084564209,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.5711791515350342,0.1119499132037162,0.5219115614891052,284.9833068847656,284.95001220703125,303.1578674316406,297.5633544921875,299.7668151855469,296.9861755371094,284.98101806640625,1.0,0.4626699090003967,0.8301523923873901,0.8301523923873901,1.0,1.0,-2.301401376724243,1.032965064048767,1.268436312675476,0.5075573325157166,0.9016481041908264,0.9016481041908264,0.0,123.63191986083984,125.0,59160.734375,0.0,1176.8341064453125,1.0,278.7351989746094,283.39337158203125,300.5332336425781,304.3545837402344,293.1499938964844,293.1499938964844,278.45001220703125,34691.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717048525810242,1.0,0.0,0.0,3.0357155799865723,3.0357322692871094,6.149156206447515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.3994140625,0.0,880.7410888671875,1895.4371337890625,0.0,2215.99267578125,0.7531070113182068,1.0,0.0,3.0,1.0,0.0
17692260,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7668251395225525,0.2747204899787903,0.2507465481758117,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8707002997398376,0.4069663882255554,0.3887364566326141,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.6827582716941833,0.4325090944766998,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8183380365371704,0.3343037068843841,0.3202097713947296,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.5639173984527588,0.1097185462713241,0.5126920938491821,284.9084777832031,284.95001220703125,303.11639404296875,297.5663757324219,299.745849609375,296.98468017578125,284.9111328125,1.0,0.462400734424591,0.829583466053009,0.829583466053009,1.0,1.0,-2.286651611328125,1.0257729291915894,1.260878562927246,0.5036256313323975,0.8228415250778198,0.8228415250778198,0.0,125.62106323242188,113.0,58977.47265625,0.0,1168.2294921875,1.0,278.46502685546875,283.3258972167969,300.5704040527344,304.4566650390625,293.1499938964844,293.1499938964844,278.75,38930.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776025652885437,1.0,0.0,0.0,2.8998539447784424,2.8998701572418213,5.611068445432466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.97265625,0.0,805.741455078125,1895.4371337890625,0.0,2254.53125,0.728196382522583,1.0,0.0,3.0,1.0,0.0
17692320,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7668251395225525,0.2747204899787903,0.2507465481758117,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8707002997398376,0.4069663882255554,0.3887364566326141,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.6827582716941833,0.4325090944766998,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8183380365371704,0.3343037068843841,0.3202097713947296,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.5639173984527588,0.1097185462713241,0.5126920938491821,284.9084777832031,284.95001220703125,303.11639404296875,297.5663757324219,299.745849609375,296.98468017578125,284.9111328125,1.0,0.462400734424591,0.829583466053009,0.829583466053009,1.0,1.0,-2.286651611328125,1.0257729291915894,1.260878562927246,0.5036256313323975,0.8228415250778198,0.8228415250778198,0.0,125.62106323242188,113.0,58977.47265625,0.0,1168.2294921875,1.0,278.46502685546875,283.3258972167969,300.5704040527344,304.4566650390625,293.1499938964844,293.1499938964844,278.75,38930.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776025652885437,1.0,0.0,0.0,2.8998539447784424,2.8998701572418213,5.611068445432466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.97265625,0.0,805.741455078125,1895.4371337890625,0.0,2254.53125,0.728196382522583,1.0,0.0,3.0,1.0,0.0
