time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692380,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7663753628730774,0.2722613513469696,0.2483523786067962,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.870368480682373,0.4034720659255981,0.3852645456790924,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.6776610016822815,0.4291328489780426,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8180795311927795,0.331487238407135,0.3173918128013611,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.5611308813095093,0.1075688675045967,0.5026180744171143,284.9717102050781,284.95001220703125,303.0749206542969,297.5699157714844,299.7242126464844,296.984130859375,284.96844482421875,1.0,0.4571277797222137,0.8290145993232727,0.8290145993232727,1.0,1.0,-2.2600765228271484,1.0128285884857178,1.2472479343414309,0.496806800365448,0.8776652216911316,0.8776652216911316,0.0,123.42185974121094,101.0,58009.8828125,0.0,1130.6318359375,1.0,278.7343139648437,283.4052734375,300.5395202636719,304.29443359375,293.1499938964844,293.1499938964844,279.04998779296875,34911.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668080925941467,1.0,0.0,0.0,2.9686970710754395,2.9687132835388184,5.88064722251147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.97265625,0.0,831.5889282226562,1895.4371337890625,0.0,2172.546875,0.7382091283798218,1.0,0.0,3.0,1.0,0.0
17692440,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7663753628730774,0.2722613513469696,0.2483523786067962,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.870368480682373,0.4034720659255981,0.3852645456790924,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.6776610016822815,0.4291328489780426,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8180795311927795,0.331487238407135,0.3173918128013611,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.5611308813095093,0.1075688675045967,0.5026180744171143,284.9717102050781,284.95001220703125,303.0749206542969,297.5699157714844,299.7242126464844,296.984130859375,284.96844482421875,1.0,0.4571277797222137,0.8290145993232727,0.8290145993232727,1.0,1.0,-2.2600765228271484,1.0128285884857178,1.2472479343414309,0.496806800365448,0.8776652216911316,0.8776652216911316,0.0,123.42185974121094,101.0,58009.8828125,0.0,1130.6318359375,1.0,278.7343139648437,283.4052734375,300.5395202636719,304.29443359375,293.1499938964844,293.1499938964844,279.04998779296875,34911.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668080925941467,1.0,0.0,0.0,2.9686970710754395,2.9687132835388184,5.88064722251147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.97265625,0.0,831.5889282226562,1895.4371337890625,0.0,2172.546875,0.7382091283798218,1.0,0.0,3.0,1.0,0.0
17692500,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7678619623184204,0.271074891090393,0.2471825331449508,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8721417784690857,0.4017622470855713,0.383546769618988,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.6760448217391968,0.4246421754360199,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8196552395820618,0.3301188051700592,0.3159976601600647,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5611948370933533,0.1065232306718826,0.4974955916404724,285.0428161621094,284.95001220703125,303.0541687011719,297.57183837890625,299.7132263183594,296.984130859375,285.0458374023437,1.0,0.4532398879528045,0.8287301659584045,0.8287301659584045,1.0,1.0,-2.243389129638672,1.0047212839126587,1.2386679649353027,0.4925015866756439,0.941679060459137,0.941679060459137,0.0,121.06119537353516,101.0,57155.3984375,0.0,1103.6634521484375,1.0,278.9770812988281,283.5008544921875,300.5239562988281,304.1561889648437,293.1499938964844,293.1499938964844,279.04998779296875,33394.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611150145530701,1.0,0.0,0.0,3.01442289352417,3.014439105987549,6.063197588446201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.76953125,0.0,856.4561767578125,1895.4371337890625,0.0,2122.359619140625,0.7482733130455017,1.0,0.0,3.0,1.0,0.0
17692560,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.770357072353363,0.2699094116687774,0.246073842048645,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8750413060188293,0.4000710248947143,0.3818888068199157,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.6751137971878052,0.4186695218086242,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8221967220306396,0.3287667334079742,0.3146513402462005,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.5621229410171509,0.1055104285478591,0.4924649000167846,285.00555419921875,284.95001220703125,303.033447265625,297.5738525390625,299.7023620605469,296.9845275878906,284.9984130859375,1.0,0.4486929178237915,0.8285937309265137,0.8285937309265137,1.0,1.0,-2.2252345085144043,0.995926320552826,1.2293081283569336,0.4878342449665069,0.943531572818756,0.943531572818756,0.0,118.07327270507812,104.0,56980.0703125,0.0,1073.1287841796875,1.0,279.0346374511719,283.4632873535156,300.54718017578125,304.2248840332031,293.1499938964844,293.1499938964844,278.75,33151.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593790292739868,1.0,0.0,0.0,3.0798234939575195,3.0798401832580566,6.329144639494189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.166015625,0.0,905.4075317382812,1895.4371337890625,0.0,2107.12841796875,0.7614519000053406,1.0,0.0,3.0,1.0,0.0
17692620,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7703392505645752,0.2666715085506439,0.2433045208454132,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8753353953361511,0.3957726955413818,0.3779922425746918,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.6722916960716248,0.4139862656593323,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8224888443946838,0.3252811729907989,0.3114862143993377,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.5598598718643188,0.1032341718673706,0.482226014137268,284.8778686523437,284.95001220703125,302.99200439453125,297.578125,299.6799011230469,296.9827880859375,284.883056640625,1.0,0.4433081448078155,0.8283208608627319,0.8283208608627319,1.0,1.0,-2.1954946517944336,0.9815534353256226,1.213941216468811,0.4800567924976349,0.8207924962043762,0.8207924962043762,0.0,115.31500244140624,107.0,56461.79296875,0.0,1032.046142578125,1.0,278.7642517089844,283.36248779296875,300.5851745605469,304.3190002441406,293.1499938964844,293.1499938964844,279.04998779296875,39636.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647947669029236,1.0,0.0,0.0,2.931812524795532,2.9318292140960693,5.73542706661101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.564453125,0.0,833.0684204101562,1895.4371337890625,0.0,2154.758056640625,0.7356786131858826,1.0,0.0,3.0,1.0,0.0
17692680,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7703392505645752,0.2666715085506439,0.2433045208454132,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8753353953361511,0.3957726955413818,0.3779922425746918,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.6722916960716248,0.4139862656593323,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8224888443946838,0.3252811729907989,0.3114862143993377,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.5598598718643188,0.1032341718673706,0.482226014137268,284.8778686523437,284.95001220703125,302.99200439453125,297.578125,299.6799011230469,296.9827880859375,284.883056640625,1.0,0.4433081448078155,0.8283208608627319,0.8283208608627319,1.0,1.0,-2.1954946517944336,0.9815534353256226,1.213941216468811,0.4800567924976349,0.8207924962043762,0.8207924962043762,0.0,115.31500244140624,107.0,56461.79296875,0.0,1032.046142578125,1.0,278.7642517089844,283.36248779296875,300.5851745605469,304.3190002441406,293.1499938964844,293.1499938964844,279.04998779296875,39636.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647947669029236,1.0,0.0,0.0,2.931812524795532,2.9318292140960693,5.73542706661101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.564453125,0.0,833.0684204101562,1895.4371337890625,0.0,2154.758056640625,0.7356786131858826,1.0,0.0,3.0,1.0,0.0
17692740,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7683510780334473,0.2642350196838379,0.2409072369337082,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8731920719146729,0.3922229409217834,0.3744338154792785,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.6697023510932922,0.4130754172801971,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8206477165222168,0.3223896622657776,0.3085793852806091,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5556352734565735,0.1011401414871215,0.4724521934986114,284.96856689453125,284.95001220703125,302.9506530761719,297.58258056640625,299.6591796875,296.98297119140625,284.9661865234375,1.0,0.4397955536842346,0.828048050403595,0.828048050403595,1.0,1.0,-2.172010898590088,0.9702056050300598,1.2018052339553833,0.4739010334014892,0.8840965032577515,0.8840965032577515,0.0,114.28532409667967,110.0,55515.28125,0.0,1004.5216674804688,1.0,279.03466796875,283.4652404785156,300.5474853515625,304.140380859375,293.1499938964844,293.1499938964844,279.3500061035156,35000.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542262673377991,1.0,0.0,0.0,2.994486093521118,2.994502544403076,5.983260962239001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6953125,0.0,851.3260498046875,1895.4371337890625,0.0,2062.124755859375,0.7441161274909973,1.0,0.0,3.0,1.0,0.0
17692800,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7683510780334473,0.2642350196838379,0.2409072369337082,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8731920719146729,0.3922229409217834,0.3744338154792785,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.6697023510932922,0.4130754172801971,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8206477165222168,0.3223896622657776,0.3085793852806091,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5556352734565735,0.1011401414871215,0.4724521934986114,284.96856689453125,284.95001220703125,302.9506530761719,297.58258056640625,299.6591796875,296.98297119140625,284.9661865234375,1.0,0.4397955536842346,0.828048050403595,0.828048050403595,1.0,1.0,-2.172010898590088,0.9702056050300598,1.2018052339553833,0.4739010334014892,0.8840965032577515,0.8840965032577515,0.0,114.28532409667967,110.0,55515.28125,0.0,1004.5216674804688,1.0,279.03466796875,283.4652404785156,300.5474853515625,304.140380859375,293.1499938964844,293.1499938964844,279.3500061035156,35000.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542262673377991,1.0,0.0,0.0,2.994486093521118,2.994502544403076,5.983260962239001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6953125,0.0,851.3260498046875,1895.4371337890625,0.0,2062.124755859375,0.7441161274909973,1.0,0.0,3.0,1.0,0.0
17692860,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7653926014900208,0.2620125412940979,0.2389138638973236,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.869789183139801,0.3889176845550537,0.3713149428367615,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.6664716601371765,0.4144158363342285,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8176911473274231,0.3197064399719238,0.3060460686683655,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.5505372881889343,0.0991604477167129,0.4635865092277527,285.02783203125,284.95001220703125,302.909423828125,297.587158203125,299.6397399902344,296.9843139648437,285.0223693847656,1.0,0.4377235472202301,0.8281378149986267,0.8281378149986267,1.0,1.0,-2.1537866592407227,0.9614383578300476,1.1923482418060305,0.4691701531410217,0.9734376072883606,0.9734376072883606,0.0,114.32205963134766,113.0,54813.1328125,0.0,986.566650390625,1.0,279.3345642089844,283.5400695800781,300.5611877441406,304.09197998046875,293.1499938964844,293.1499938964844,279.04998779296875,32750.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746671199798584,1.0,0.0,0.0,3.118997812271118,3.1190147399902344,6.491176804956922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.638671875,0.0,934.0401611328124,1895.4371337890625,0.0,1996.72265625,0.7700300812721252,1.0,0.0,3.0,1.0,0.0
17692920,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7653926014900208,0.2620125412940979,0.2389138638973236,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.869789183139801,0.3889176845550537,0.3713149428367615,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.6664716601371765,0.4144158363342285,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8176911473274231,0.3197064399719238,0.3060460686683655,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.5505372881889343,0.0991604477167129,0.4635865092277527,285.02783203125,284.95001220703125,302.909423828125,297.587158203125,299.6397399902344,296.9843139648437,285.0223693847656,1.0,0.4377235472202301,0.8281378149986267,0.8281378149986267,1.0,1.0,-2.1537866592407227,0.9614383578300476,1.1923482418060305,0.4691701531410217,0.9734376072883606,0.9734376072883606,0.0,114.32205963134766,113.0,54813.1328125,0.0,986.566650390625,1.0,279.3345642089844,283.5400695800781,300.5611877441406,304.09197998046875,293.1499938964844,293.1499938964844,279.04998779296875,32750.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746671199798584,1.0,0.0,0.0,3.118997812271118,3.1190147399902344,6.491176804956922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.638671875,0.0,934.0401611328124,1895.4371337890625,0.0,1996.72265625,0.7700300812721252,1.0,0.0,3.0,1.0,0.0
17692980,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.760229766368866,0.2587874829769134,0.2363506406545639,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8641035556793213,0.3846284747123718,0.3676252067089081,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.6603317260742188,0.4184356927871704,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8126167058944702,0.3162049055099487,0.3030481934547424,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.5436204671859741,0.0968492925167083,0.4540497064590454,284.8661804199219,284.95001220703125,302.86834716796875,297.5917358398437,299.6185607910156,296.9822998046875,284.8721923828125,1.0,0.4365663230419159,0.8282276391983032,0.8282276391983032,1.0,1.0,-2.1360514163970947,0.9528988003730774,1.1831525564193726,0.4646201133728027,0.8379589915275574,0.8379589915275574,0.0,115.47611236572266,101.0,54769.8359375,0.0,973.392822265625,1.0,279.0626525878906,283.3973388671875,300.6102294921875,304.2332458496094,293.1499938964844,293.1499938964844,279.3500061035156,39173.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754439115524292,1.0,0.0,0.0,3.014789342880249,3.0148067474365234,6.064671538297262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8662109375,0.0,892.4451904296875,1895.4371337890625,0.0,2063.9775390625,0.7529035806655884,1.0,0.0,3.0,1.0,0.0
17693040,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.760229766368866,0.2587874829769134,0.2363506406545639,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8641035556793213,0.3846284747123718,0.3676252067089081,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.6603317260742188,0.4184356927871704,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8126167058944702,0.3162049055099487,0.3030481934547424,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.5436204671859741,0.0968492925167083,0.4540497064590454,284.8661804199219,284.95001220703125,302.86834716796875,297.5917358398437,299.6185607910156,296.9822998046875,284.8721923828125,1.0,0.4365663230419159,0.8282276391983032,0.8282276391983032,1.0,1.0,-2.1360514163970947,0.9528988003730774,1.1831525564193726,0.4646201133728027,0.8379589915275574,0.8379589915275574,0.0,115.47611236572266,101.0,54769.8359375,0.0,973.392822265625,1.0,279.0626525878906,283.3973388671875,300.6102294921875,304.2332458496094,293.1499938964844,293.1499938964844,279.3500061035156,39173.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754439115524292,1.0,0.0,0.0,3.014789342880249,3.0148067474365234,6.064671538297262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8662109375,0.0,892.4451904296875,1895.4371337890625,0.0,2063.9775390625,0.7529035806655884,1.0,0.0,3.0,1.0,0.0
17693100,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7593066096305847,0.2574342787265777,0.2349379509687423,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8631985187530518,0.3827130496501922,0.3656246960163116,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.6573911309242249,0.4174746572971344,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8117874264717102,0.3146288990974426,0.3014017641544342,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.5414271950721741,0.0956878513097763,0.4486070871353149,284.9833679199219,284.95001220703125,302.847900390625,297.5939636230469,299.6074523925781,296.9812316894531,284.98944091796875,1.0,0.4340109527111053,0.8282725214958191,0.8282725214958191,1.0,1.0,-2.1222918033599854,0.9462544322013856,1.176037311553955,0.4611608386039734,0.9068009257316588,0.9068009257316588,0.0,114.71196746826172,101.0,53958.1640625,0.0,957.2808227539062,1.0,279.2843933105469,283.52655029296875,300.5569152832031,304.0174255371094,293.1499938964844,293.1499938964844,279.3500061035156,35661.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747734010219574,1.0,0.0,0.0,3.032722949981689,3.0327396392822266,6.137037757980579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.4814453125,0.0,884.4676513671875,1895.4371337890625,0.0,2005.8795166015625,0.7550341486930847,1.0,0.0,3.0,1.0,0.0
17693160,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7601488828659058,0.2562465369701385,0.2337860614061355,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8642054200172424,0.3809582591056824,0.363882839679718,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.6551786065101624,0.4140291810035705,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8127044439315796,0.3131851851940155,0.2999568879604339,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.5406219363212585,0.0945842713117599,0.443306416273117,284.9706726074219,284.95001220703125,302.8274841308594,297.59619140625,299.5965881347656,296.9808654785156,284.9663391113281,1.0,0.4305804967880249,0.8282684087753296,0.8282684087753296,1.0,1.0,-2.106579065322876,0.9386792182922364,1.16789972782135,0.4571402668952942,0.9093465805053712,0.9093465805053712,0.0,112.88587188720705,89.0,53705.6875,0.0,935.6759643554688,1.0,279.336181640625,283.51129150390625,300.5642395019531,304.0467834472656,293.1499938964844,293.1499938964844,279.04998779296875,34782.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445369958877563,1.0,0.0,0.0,3.0761420726776123,3.0761590003967285,6.314022584774648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.9736328125,0.0,912.798095703125,1895.4371337890625,0.0,1978.3782958984373,0.7622101306915283,1.0,0.0,3.0,1.0,0.0
17693220,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7638406753540039,0.2531745135784149,0.2310217320919037,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8687164783477783,0.376755952835083,0.3599205911159515,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6512477397918701,0.4031800925731659,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.81673663854599,0.3097071647644043,0.2966511249542236,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.5408141016960144,0.092217281460762,0.4320612847805023,284.880126953125,284.95001220703125,302.7868347167969,297.6004333496094,299.5733337402344,296.9786682128906,284.885498046875,1.0,0.4214701056480407,0.8282601237297058,0.8282601237297058,1.0,1.0,-2.068001747131348,0.920092523097992,1.147909164428711,0.4472764432430267,0.8027982115745544,0.8027982115745544,0.0,107.52088928222656,92.0,52850.015625,0.0,880.6951293945312,1.0,279.0648193359375,283.4520263671875,300.5971374511719,304.1050720214844,293.1499938964844,293.1499938964844,279.3500061035156,40680.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477497458457947,1.0,0.0,0.0,2.8767282962799072,2.876744747161865,5.521932280316832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3046875,0.0,799.6507568359375,1895.4371337890625,0.0,2006.01513671875,0.7250888347625732,1.0,0.0,3.0,1.0,0.0
17693280,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7638406753540039,0.2531745135784149,0.2310217320919037,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8687164783477783,0.376755952835083,0.3599205911159515,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6512477397918701,0.4031800925731659,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.81673663854599,0.3097071647644043,0.2966511249542236,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.5408141016960144,0.092217281460762,0.4320612847805023,284.880126953125,284.95001220703125,302.7868347167969,297.6004333496094,299.5733337402344,296.9786682128906,284.885498046875,1.0,0.4214701056480407,0.8282601237297058,0.8282601237297058,1.0,1.0,-2.068001747131348,0.920092523097992,1.147909164428711,0.4472764432430267,0.8027982115745544,0.8027982115745544,0.0,107.52088928222656,92.0,52850.015625,0.0,880.6951293945312,1.0,279.0648193359375,283.4520263671875,300.5971374511719,304.1050720214844,293.1499938964844,293.1499938964844,279.3500061035156,40680.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477497458457947,1.0,0.0,0.0,2.8767282962799072,2.876744747161865,5.521932280316832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3046875,0.0,799.6507568359375,1895.4371337890625,0.0,2006.01513671875,0.7250888347625732,1.0,0.0,3.0,1.0,0.0
17693340,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7651390433311462,0.2508409023284912,0.228666678071022,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8702907562255859,0.3732576370239258,0.3563542068004608,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.649567186832428,0.3970361948013305,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8180904388427734,0.3067976236343384,0.2936651706695556,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5388877987861633,0.0901220738887786,0.4218173921108246,284.9674072265625,284.95001220703125,302.7464599609375,297.6044006347656,299.5527038574219,296.9793395996094,284.9644775390625,1.0,0.4155623316764831,0.828251838684082,0.828251838684082,1.0,1.0,-2.0376105308532715,0.9055097103118896,1.1321009397506714,0.4393326342105865,0.8630971908569336,0.8630971908569336,0.0,104.31566619873048,95.0,51758.3125,0.0,842.172607421875,1.0,279.33380126953125,283.5526123046875,300.5586242675781,303.9161682128906,293.1499938964844,293.1499938964844,279.6499938964844,35325.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349144816398621,1.0,0.0,0.0,2.9318439960479736,2.931859970092773,5.735549848395749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.1845703125,0.0,807.1795043945312,1895.4371337890625,0.0,1896.42529296875,0.7304614782333374,1.0,0.0,3.0,1.0,0.0
17693400,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7651390433311462,0.2508409023284912,0.228666678071022,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8702907562255859,0.3732576370239258,0.3563542068004608,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.649567186832428,0.3970361948013305,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8180904388427734,0.3067976236343384,0.2936651706695556,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5388877987861633,0.0901220738887786,0.4218173921108246,284.9674072265625,284.95001220703125,302.7464599609375,297.6044006347656,299.5527038574219,296.9793395996094,284.9644775390625,1.0,0.4155623316764831,0.828251838684082,0.828251838684082,1.0,1.0,-2.0376105308532715,0.9055097103118896,1.1321009397506714,0.4393326342105865,0.8630971908569336,0.8630971908569336,0.0,104.31566619873048,95.0,51758.3125,0.0,842.172607421875,1.0,279.33380126953125,283.5526123046875,300.5586242675781,303.9161682128906,293.1499938964844,293.1499938964844,279.6499938964844,35325.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349144816398621,1.0,0.0,0.0,2.9318439960479736,2.931859970092773,5.735549848395749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.1845703125,0.0,807.1795043945312,1895.4371337890625,0.0,1896.42529296875,0.7304614782333374,1.0,0.0,3.0,1.0,0.0
17693460,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7643042206764221,0.2486574947834015,0.2266666442155838,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8692871928215027,0.3699436783790588,0.3531823456287384,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.6474751234054565,0.3948574960231781,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8171737790107727,0.3040415048599243,0.2910189032554626,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.5353374481201172,0.0881759896874427,0.4128161370754242,285.0238647460937,284.95001220703125,302.7063903808594,297.60797119140625,299.5339050292969,296.9814758300781,285.0176086425781,1.0,0.4117729663848877,0.8288336992263794,0.8288336992263794,1.0,1.0,-2.014791250228882,0.8946262001991272,1.12016499042511,0.4334841668605804,0.948668897151947,0.948668897151947,0.0,102.88323974609376,98.0,50977.19140625,0.0,817.22998046875,1.0,279.6335144042969,283.6242370605469,300.5747375488281,303.86480712890625,293.1499938964844,293.1499938964844,279.3500061035156,32739.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258066534996033,1.0,0.0,0.0,3.057178258895874,3.057194709777832,6.236413128135609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8720703125,0.0,885.1257934570312,1895.4371337890625,0.0,1820.059326171875,0.7560489177703857,1.0,0.0,3.0,1.0,0.0
17693520,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7643042206764221,0.2486574947834015,0.2266666442155838,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8692871928215027,0.3699436783790588,0.3531823456287384,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.6474751234054565,0.3948574960231781,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8171737790107727,0.3040415048599243,0.2910189032554626,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.5353374481201172,0.0881759896874427,0.4128161370754242,285.0238647460937,284.95001220703125,302.7063903808594,297.60797119140625,299.5339050292969,296.9814758300781,285.0176086425781,1.0,0.4117729663848877,0.8288336992263794,0.8288336992263794,1.0,1.0,-2.014791250228882,0.8946262001991272,1.12016499042511,0.4334841668605804,0.948668897151947,0.948668897151947,0.0,102.88323974609376,98.0,50977.19140625,0.0,817.22998046875,1.0,279.6335144042969,283.6242370605469,300.5747375488281,303.86480712890625,293.1499938964844,293.1499938964844,279.3500061035156,32739.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258066534996033,1.0,0.0,0.0,3.057178258895874,3.057194709777832,6.236413128135609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8720703125,0.0,885.1257934570312,1895.4371337890625,0.0,1820.059326171875,0.7560489177703857,1.0,0.0,3.0,1.0,0.0
17693580,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7605066299438477,0.2455180436372757,0.2241230010986328,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8651317954063416,0.3656948506832123,0.3494683802127838,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.6425811052322388,0.3963492810726166,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8134063482284546,0.3004838824272156,0.2879174649715423,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.5294979810714722,0.0859449803829193,0.403374969959259,284.86968994140625,284.95001220703125,302.66668701171875,297.61102294921875,299.5138244628906,296.9805908203125,284.8771667480469,1.0,0.4094273149967193,0.8294155597686768,0.8294155597686768,1.0,1.0,-1.9940056800842283,0.8847174644470215,1.109288215637207,0.4282035231590271,0.8173664808273315,0.8173664808273315,0.0,102.9347915649414,101.0,50752.1640625,0.0,799.5238037109375,1.0,279.3635559082031,283.4969177246094,300.6275634765625,303.9979248046875,293.1499938964844,293.1499938964844,279.6499938964844,39699.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334117293357849,1.0,0.0,0.0,2.9287233352661133,2.928739786148072,5.723346134800522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.5615234375,0.0,831.1875610351562,1895.4371337890625,0.0,1883.742431640625,0.7346339821815491,1.0,0.0,3.0,1.0,0.0
17693640,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7605066299438477,0.2455180436372757,0.2241230010986328,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8651317954063416,0.3656948506832123,0.3494683802127838,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.6425811052322388,0.3963492810726166,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8134063482284546,0.3004838824272156,0.2879174649715423,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.5294979810714722,0.0859449803829193,0.403374969959259,284.86968994140625,284.95001220703125,302.66668701171875,297.61102294921875,299.5138244628906,296.9805908203125,284.8771667480469,1.0,0.4094273149967193,0.8294155597686768,0.8294155597686768,1.0,1.0,-1.9940056800842283,0.8847174644470215,1.109288215637207,0.4282035231590271,0.8173664808273315,0.8173664808273315,0.0,102.9347915649414,101.0,50752.1640625,0.0,799.5238037109375,1.0,279.3635559082031,283.4969177246094,300.6275634765625,303.9979248046875,293.1499938964844,293.1499938964844,279.6499938964844,39699.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334117293357849,1.0,0.0,0.0,2.9287233352661133,2.928739786148072,5.723346134800522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.5615234375,0.0,831.1875610351562,1895.4371337890625,0.0,1883.742431640625,0.7346339821815491,1.0,0.0,3.0,1.0,0.0
17693700,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.757977306842804,0.2442081570625305,0.2227940708398819,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.862339198589325,0.3638061881065368,0.347537487745285,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.6399765014648438,0.3980171680450439,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.810805082321167,0.2988824844360351,0.2862895429134369,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.5259378552436829,0.0848307833075523,0.3983445465564728,284.9883117675781,284.95001220703125,302.64697265625,297.61236572265625,299.5038757324219,296.9801025390625,284.9959716796875,1.0,0.4086283445358276,0.8297064900398254,0.8297064900398254,1.0,1.0,-1.984095811843872,0.8800026774406433,1.104093074798584,0.4256656169891357,0.8884586691856384,0.8884586691856384,0.0,103.33406829833984,101.0,50079.40234375,0.0,792.4515380859375,1.0,279.5818176269531,283.6247253417969,300.5716247558594,303.7872619628906,293.1499938964844,293.1499938964844,279.6499938964844,35634.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726249098777771,1.0,0.0,0.0,2.9525015354156494,2.952517509460449,5.816658585899859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.0146484375,0.0,824.0662231445312,1895.4371337890625,0.0,1823.7408447265625,0.7373130917549133,1.0,0.0,3.0,1.0,0.0
17693760,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7557231187820435,0.2430556267499923,0.2217522859573364,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8597323894500732,0.3620742261409759,0.3458974361419678,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9990000128746032,0.6373410820960999,0.3997882604598999,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8083163499832153,0.2974116802215576,0.2848993837833404,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.5225124359130859,0.083758071064949,0.3936084806919098,284.982421875,284.95001220703125,302.6273498535156,297.613525390625,299.494384765625,296.98016357421875,284.9784240722656,1.0,0.4080705940723419,0.8299172520637512,0.8299172520637512,1.0,1.0,-1.9756436347961424,0.8759781122207642,1.0996655225753784,0.4235001802444458,0.8984636068344116,0.8984636068344116,0.0,103.81449127197266,104.0,49993.45703125,0.0,786.9320068359375,1.0,279.63507080078125,283.6100769042969,300.57958984375,303.8228454589844,293.1499938964844,293.1499938964844,279.3500061035156,34389.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229079604148865,1.0,0.0,0.0,3.007551908493042,3.007568120956421,6.035587603037129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5810546875,0.0,857.4020385742188,1895.4371337890625,0.0,1796.013916015625,0.7465332746505737,1.0,0.0,3.0,1.0,0.0
17693820,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7499845623970032,0.2400531321763992,0.2192962020635604,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8532649278640747,0.3579299747943878,0.3422425985336303,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.6301043033599854,0.4048066735267639,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8019105792045593,0.2938917279243469,0.2818060517311096,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.5147987604141235,0.081380620598793,0.3836396336555481,284.893310546875,284.95001220703125,302.58843994140625,297.6153259277344,299.4742736816406,296.9779968261719,284.9001770019531,1.0,0.4074375629425049,0.830338716506958,0.830338716506958,1.0,1.0,-1.9586464166641235,0.8678769469261169,1.0907695293426514,0.4191807806491852,0.803139865398407,0.803139865398407,0.0,105.37125396728516,92.0,49674.984375,0.0,777.904541015625,1.0,279.36553955078125,283.5448303222656,300.62091064453125,303.9189758300781,293.1499938964844,293.1499938964844,279.6499938964844,39974.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279708981513977,1.0,0.0,0.0,2.837930917739868,2.837946891784668,5.373991029955505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.11279296875,0.0,768.4036865234375,1895.4371337890625,0.0,1838.0950927734373,0.7158306241035461,1.0,0.0,3.0,1.0,0.0
17693880,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7499845623970032,0.2400531321763992,0.2192962020635604,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8532649278640747,0.3579299747943878,0.3422425985336303,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.6301043033599854,0.4048066735267639,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8019105792045593,0.2938917279243469,0.2818060517311096,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.5147987604141235,0.081380620598793,0.3836396336555481,284.893310546875,284.95001220703125,302.58843994140625,297.6153259277344,299.4742736816406,296.9779968261719,284.9001770019531,1.0,0.4074375629425049,0.830338716506958,0.830338716506958,1.0,1.0,-1.9586464166641235,0.8678769469261169,1.0907695293426514,0.4191807806491852,0.803139865398407,0.803139865398407,0.0,105.37125396728516,92.0,49674.984375,0.0,777.904541015625,1.0,279.36553955078125,283.5448303222656,300.62091064453125,303.9189758300781,293.1499938964844,293.1499938964844,279.6499938964844,39974.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279708981513977,1.0,0.0,0.0,2.837930917739868,2.837946891784668,5.373991029955505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.11279296875,0.0,768.4036865234375,1895.4371337890625,0.0,1838.0950927734373,0.7158306241035461,1.0,0.0,3.0,1.0,0.0
17693940,296.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.7496475577354431,0.0,0.2169311791658401,296.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.8529637455940247,0.0,0.3386586606502533,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.9990000128746032,0.0,0.4010036587715149,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.8014808893203735,0.0,0.2787221670150757,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.5110360980033875,0.0,0.3727780282497406,284.9737243652344,294.1499938964844,302.54998779296875,297.61639404296875,299.45361328125,296.9765930175781,284.9690246582031,0.0,0.0,0.8307602405548096,0.8307602405548096,1.0,1.0,-1.9301995038986208,0.854274332523346,1.0759252309799194,0.4120048582553863,0.0,0.0,0.0,103.17845153808594,60.0,48753.22265625,0.0,747.2523193359375,0.0,279.6334228515625,283.6289367675781,300.5784912109375,303.7502136230469,293.1499938964844,293.1499938964844,278.1499938964844,34772.56640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.917503833770752,2.9175195693969727,5.679580112882832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,793.5664672851562,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.7496475577354431,0.0,0.2169311791658401,296.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.8529637455940247,0.0,0.3386586606502533,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.9990000128746032,0.0,0.4010036587715149,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.8014808893203735,0.0,0.2787221670150757,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.5110360980033875,0.0,0.3727780282497406,284.9737243652344,294.1499938964844,302.54998779296875,297.61639404296875,299.45361328125,296.9765930175781,284.9690246582031,0.0,0.0,0.8307602405548096,0.8307602405548096,1.0,1.0,-1.9301995038986208,0.854274332523346,1.0759252309799194,0.4120048582553863,0.0,0.0,0.0,103.17845153808594,60.0,48753.22265625,0.0,747.2523193359375,0.0,279.6334228515625,283.6289367675781,300.5784912109375,303.7502136230469,293.1499938964844,293.1499938964844,278.1499938964844,34772.56640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.917503833770752,2.9175195693969727,5.679580112882832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,793.5664672851562,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.3921464383602142,0.0,-0.0012538131559267,297.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.3921464383602142,0.0,-0.0013203137787058,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.3921464383602142,0.0,-0.0009751789039,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.3921464383602142,0.0,-0.0013203114503994,297.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,-0.0062629198655486,287.2302551269531,294.1499938964844,302.5305480957031,297.6170654296875,298.92413330078125,297.2391052246094,284.09429931640625,0.0,0.0,0.661465048789978,0.661465048789978,1.0,1.0,-0.0296114459633827,0.0211258921772241,0.0084855556488037,-0.0182364247739315,0.0,0.0,0.0,-0.1545204371213913,60.0,3265.4169921875,0.0,-1.2170484296802895e-05,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5805147869115714e-12,4.580767622858195e-12,9.609013896074313e-18,2.3972196450117167e-10,2.397216591898399e-10,2.836542874974017e-16,0.0,0.0,-0.0,0.0,0.0,1.4073917513854302e-20,9.209339869628238e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,0.0008577782427892,297.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,0.0012986878864467,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470703125,0.0,0.0,0.0016337919514626,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,0.0010834884596988,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19464111328125,0.0,0.0,0.0017393511952832,287.7692565917969,294.1499938964844,302.51177978515625,297.618408203125,298.899169921875,297.9083251953125,283.3977966308594,0.0,0.0,0.4984561502933502,0.4984561502933502,1.0,1.0,-0.0108436113223433,0.0090289302170276,0.0018146814545616,-0.0190250109881162,0.0,0.0,0.0,-0.0584922693669796,60.0,1622.8970947265625,0.0,-4.294452992326114e-06,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835722357551386e-25,-1.0639617492053194e-24,-1.239890201851181e-27,-6.8065950503258034e-18,-6.801554211672905e-18,-5.0407837229355975e-21,0.0,0.0,-0.0,0.0,0.0,2.2406762444553825e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.642099757911636e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0001008588369586,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.333978282986209e-05,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0001012268403428,297.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,0.0004859871987719,287.9194030761719,294.1499938964844,302.4735717773437,297.6230773925781,298.36114501953125,298.97442626953125,282.9994506835937,0.0,0.0,0.1661520451307296,0.1661520451307296,1.0,1.0,-0.0010310396319255,0.0008306358358822,0.0002004037523875,-0.0262201577425003,0.0,0.0,0.0,-0.0097722057253122,60.0,360.9430236816406,0.0,-7.226135778637399e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2181433651490394e-40,2.6128471035954107e-40,1.514271146518683e-40,6.167218732505991e-21,2.8892922003433585e-21,3.277926532162633e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
