time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694240,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.642099757911636e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0001008588369586,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.333978282986209e-05,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0001012268403428,297.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,0.0004859871987719,287.9194030761719,294.1499938964844,302.4735717773437,297.6230773925781,298.36114501953125,298.97442626953125,282.9994506835937,0.0,0.0,0.1661520451307296,0.1661520451307296,1.0,1.0,-0.0010310396319255,0.0008306358358822,0.0002004037523875,-0.0262201577425003,0.0,0.0,0.0,-0.0097722057253122,60.0,360.9430236816406,0.0,-7.226135778637399e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2181433651490394e-40,2.6128471035954107e-40,1.514271146518683e-40,6.167218732505991e-21,2.8892922003433585e-21,3.277926532162633e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.774972568266094e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001029541163006,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.607488078065217e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,0.0001029432823997,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,0.0004881435597781,287.9104309082031,294.1499938964844,302.4544677734375,297.62628173828125,298.39898681640625,299.69598388671875,282.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447377571836,3.924485270090372e-08,0.0010446985252201,-0.0270342100411653,0.0,0.0,0.0,-0.0101270694285631,60.0,171.43116760253906,0.0,-7.39612531219791e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.567011707354012e-44,-9.10844001811131e-44,-4.904544625136861e-44,5.88224531795867e-21,2.946286681304431e-21,2.9359588386026306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.771173063199969e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.000102894999145,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,7.599862146889791e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0001028945698635,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,0.0004880768246948,287.9012145996094,294.1499938964844,302.43536376953125,297.63006591796875,298.4364624023437,300.2635803222656,283.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411841794848,1.0681762141473428e-08,0.0010411734692752,-0.0270248800516128,0.0,0.0,0.0,-0.0101069780066609,60.0,95.55392456054688,0.0,-7.39119485615447e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889493245738096e-21,2.9448366918517624e-21,2.9446563519379416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.772126213647424e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,0.0001029046979965,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.600519165862352e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,0.0001029044578899,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,0.0004881267959717,287.8822021484375,294.1499938964844,302.39715576171875,297.6390991210937,298.5097961425781,301.0595397949219,283.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691770135906609e-08,0.0010412749834358,-0.0270578078925609,0.0,0.0,0.0,-0.010113182477653,60.0,50.86834335327149,0.0,-7.392637257908063e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889623300502374e-21,2.944810438560837e-21,2.944813063889929e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.772126213647424e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,0.0001029046979965,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.600519165862352e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,0.0001029044578899,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,0.0004881267959717,287.8822021484375,294.1499938964844,302.39715576171875,297.6390991210937,298.5097961425781,301.0595397949219,283.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691770135906609e-08,0.0010412749834358,-0.0270578078925609,0.0,0.0,0.0,-0.010113182477653,60.0,50.86834335327149,0.0,-7.392637257908063e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889623300502374e-21,2.944810438560837e-21,2.944813063889929e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.773601777851582e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0001029202539939,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.601668767165393e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,0.0001029200138873,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,0.0004882005741819,287.87127685546875,294.1499938964844,302.37579345703125,297.6449279785156,298.54998779296875,301.3631286621094,283.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710082598563986e-08,0.001041431678459,-0.0271057449281215,0.0,0.0,0.0,-0.0101222610101103,60.0,44.81728744506836,0.0,-7.394862677756464e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889621281018457e-21,2.9448106405092284e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,9.775298531167208e-05,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0001029381164698,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,7.602988625876606e-05,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,0.0001029378763632,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,0.0004882853827439,287.8625183105469,294.1499938964844,302.3590087890625,297.64990234375,298.5811462402344,301.5499572753906,283.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731167954247668e-08,0.0010416118893772,-0.0271609388291835,0.0,0.0,0.0,-0.0101327141746878,60.0,42.42171859741211,0.0,-7.397423473776146e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889621281018457e-21,2.9448106405092284e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.781241533346474e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,0.0001030007115332,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,7.607611041748896e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,0.0001030004714266,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0004885823582299,287.8421325683594,294.1499938964844,302.3208923339844,297.66217041015625,298.650390625,301.8412170410156,283.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805106143152445e-08,0.0010422440245747,-0.0273544788360595,0.0,0.0,0.0,-0.010169368237257,60.0,39.82902526855469,0.0,-7.406406865584358e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.9448106405092284e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.781241533346474e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,0.0001030007115332,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,7.607611041748896e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,0.0001030004714266,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0004885823582299,287.8421325683594,294.1499938964844,302.3208923339844,297.66217041015625,298.650390625,301.8412170410156,283.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805106143152445e-08,0.0010422440245747,-0.0273544788360595,0.0,0.0,0.0,-0.010169368237257,60.0,39.82902526855469,0.0,-7.406406865584358e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.9448106405092284e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,9.79071483016014e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,0.000103100472188,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.61497940402478e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,0.0001031002393574,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,0.0004890557029284,287.8211364746094,294.1499938964844,302.2828369140625,297.6756591796875,298.7177429199219,302.0119934082031,283.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923027815579193e-08,0.0010432521812617,-0.027663143351674,0.0,0.0,0.0,-0.010227826423943,60.0,38.31186676025391,0.0,-7.420746328534733e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,9.79071483016014e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,0.000103100472188,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.61497940402478e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,0.0001031002393574,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,0.0004890557029284,287.8211364746094,294.1499938964844,302.2828369140625,297.6756591796875,298.7177429199219,302.0119934082031,283.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923027815579193e-08,0.0010432521812617,-0.027663143351674,0.0,0.0,0.0,-0.010227826423943,60.0,38.31186676025391,0.0,-7.420746328534733e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.79704418568872e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0001031671272357,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,7.619902316946536e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,0.0001031668944051,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821960449219,0.0,0.0,0.0004893719451501,287.8104248046875,294.1499938964844,302.2638244628906,297.68280029296875,298.750732421875,302.0667419433594,283.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439370526,1.10018367749376e-08,0.0010439259931445,-0.0278694238513708,0.0,0.0,0.0,-0.0102668944746255,60.0,37.69195938110352,0.0,-7.430336523839287e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,9.804597357288004e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,0.0001032466680044,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,7.62577765271999e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,0.0001032464424497,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,0.0004897493054158,287.7995910644531,294.1499938964844,302.2448425292969,297.69012451171875,298.78326416015625,302.1064453125,283.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447413660585,1.1095898422297525e-08,0.001044730306603,-0.0281156245619058,0.0,0.0,0.0,-0.0103135239332914,60.0,37.31564331054688,0.0,-7.441791893825211e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.823887376114726e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,0.000103449805465,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,7.640780677320436e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0001034495726344,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693176269531,0.0,0.0,0.0004907129914499,287.77752685546875,294.1499938964844,302.2069091796875,297.7052307128906,298.8469543457031,302.1512756347656,283.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336139138506953e-08,0.001046784222126,-0.028744414448738,0.0,0.0,0.0,-0.0104326205328106,60.0,36.74483489990234,0.0,-7.471088991906073e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.823887376114726e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,0.000103449805465,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,7.640780677320436e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0001034495726344,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693176269531,0.0,0.0,0.0004907129914499,287.77752685546875,294.1499938964844,302.2069091796875,297.7052307128906,298.8469543457031,302.1512756347656,283.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336139138506953e-08,0.001046784222126,-0.028744414448738,0.0,0.0,0.0,-0.0104326205328106,60.0,36.74483489990234,0.0,-7.471088991906073e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,9.84980579232797e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,0.000103722741187,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,7.660939445486292e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0001037225156323,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,0.0004920077626593,287.7549743652344,294.1499938964844,302.1690979003906,297.7207336425781,298.90887451171875,302.1644592285156,283.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049556187354,1.1658976006856392e-08,0.0010495445458218,-0.0295893382281065,0.0,0.0,0.0,-0.0105926636606454,60.0,36.02731704711914,0.0,-7.510548982736509e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,9.84980579232797e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,0.000103722741187,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,7.660939445486292e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0001037225156323,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,0.0004920077626593,287.7549743652344,294.1499938964844,302.1690979003906,297.7207336425781,298.90887451171875,302.1644592285156,283.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049556187354,1.1658976006856392e-08,0.0010495445458218,-0.0295893382281065,0.0,0.0,0.0,-0.0105926636606454,60.0,36.02731704711914,0.0,-7.510548982736509e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,9.887381020234898e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,0.0001041184368659,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,7.690165512030944e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,0.0001041182113112,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,0.0004938848433084,287.73199462890625,294.1499938964844,302.1313781738281,297.73638916015625,298.9692077636719,302.15789794921875,283.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535586625337,1.2127070014855691e-08,0.0010535465553402,-0.0308143105357885,0.0,0.0,0.0,-0.0108247147873044,60.0,35.341060638427734,0.0,-7.567948046016681e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,9.887381020234898e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,0.0001041184368659,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,7.690165512030944e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,0.0001041182113112,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,0.0004938848433084,287.73199462890625,294.1499938964844,302.1313781738281,297.73638916015625,298.9692077636719,302.15789794921875,283.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535586625337,1.2127070014855691e-08,0.0010535465553402,-0.0308143105357885,0.0,0.0,0.0,-0.0108247147873044,60.0,35.341060638427734,0.0,-7.567948046016681e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,9.946147474693134e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,0.0001047372716129,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,7.735872350167483e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,0.0001047370533342,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.0004968204302713,287.7085266113281,294.1499938964844,302.09375,297.7519226074219,299.0279235839844,302.1375732421875,283.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598187800496,1.285920525617712e-08,0.0010598058579489,-0.0327299870550632,0.0,0.0,0.0,-0.0111876595765352,60.0,34.731956481933594,0.0,-7.658162104462465e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,9.946147474693134e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,0.0001047372716129,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,7.735872350167483e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,0.0001047370533342,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.0004968204302713,287.7085266113281,294.1499938964844,302.09375,297.7519226074219,299.0279235839844,302.1375732421875,283.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598187800496,1.285920525617712e-08,0.0010598058579489,-0.0327299870550632,0.0,0.0,0.0,-0.0111876595765352,60.0,34.731956481933594,0.0,-7.658162104462465e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,9.986459190258756e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,0.000105161772808,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811584472656,0.0,0.0,7.767225906718522e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,0.0001051615545293,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,0.0004988341243006,287.69659423828125,294.1499938964844,302.0749816894531,297.7595520019531,299.05670166015625,302.1236877441406,283.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641132248565,1.3361452388949148e-08,0.0010640998370945,-0.0340439416468143,0.0,0.0,0.0,-0.0114366421476006,60.0,34.465476989746094,0.0,-7.720358041751751e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,0.0001003381403279,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,0.000105660445115,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,7.80405753175728e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,0.0001056602268363,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,0.0005011995672248,287.6845397949219,294.1499938964844,302.0562744140625,297.7670593261719,299.0851745605469,302.1081237792969,284.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069156685844,1.3951460431371744e-08,0.0010691427160054,-0.0355872735381126,0.0,0.0,0.0,-0.011729123070836,60.0,34.22346496582031,0.0,-7.793742895501057e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,0.0001015273301163,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,0.0001069127247319,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,7.896550232544541e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,0.0001069125064532,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,0.0005071398918516,287.6600341796875,294.1499938964844,302.0189208984375,297.7815856933594,299.1412353515625,302.0729675292969,284.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818279115483,1.5433162303679637e-08,0.0010818124283105,-0.0394619517028331,0.0,0.0,0.0,-0.0124636655673384,60.0,33.815059661865234,0.0,-7.979564742299773e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,0.0001015273301163,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,0.0001069127247319,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,7.896550232544541e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,0.0001069125064532,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,0.0005071398918516,287.6600341796875,294.1499938964844,302.0189208984375,297.7815856933594,299.1412353515625,302.0729675292969,284.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818279115483,1.5433162303679637e-08,0.0010818124283105,-0.0394619517028331,0.0,0.0,0.0,-0.0124636655673384,60.0,33.815059661865234,0.0,-7.979564742299773e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0001024573721224,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,0.0001078920977306,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,7.96888634795323e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,0.0001078918794519,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,0.0005117856198921,287.6440734863281,294.1499938964844,301.9951171875,297.7904357910156,299.1765441894531,302.0482177734375,284.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917369509115,1.6591988227787624e-08,0.0010917204199358,-0.0424910895526409,0.0,0.0,0.0,-0.0130381397902965,60.0,33.61334991455078,0.0,-8.126417583298463e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,0.0001030183848342,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,0.0001084828691091,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,8.01252099336125e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,0.0001084826508304,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,0.0005145879695191,287.6349792480469,294.1499938964844,301.9817199707031,297.79522705078125,299.1962585449219,302.0338439941406,284.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977140627801,1.729102017122841e-08,0.0010976967168971,-0.044317789375782,0.0,0.0,0.0,-0.01338467374444,60.0,33.51447677612305,0.0,-8.215649671683425e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,0.000104737257061,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,0.0001102929309126,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,8.146210893755779e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,0.0001102927126339,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.0005231740651652,287.6093444824219,294.1499938964844,301.9447021484375,297.8077087402344,299.2503356933594,301.9925842285156,284.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160280555486,1.943281091598692e-08,0.0011160086141899,-0.0499119013547897,0.0,0.0,0.0,-0.0144464401528239,60.0,33.308780670166016,0.0,-8.492079928146269e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,0.000104737257061,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,0.0001102929309126,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,8.146210893755779e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,0.0001102927126339,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.0005231740651652,287.6093444824219,294.1499938964844,301.9447021484375,297.8077087402344,299.2503356933594,301.9925842285156,284.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160280555486,1.943281091598692e-08,0.0011160086141899,-0.0499119013547897,0.0,0.0,0.0,-0.0144464401528239,60.0,33.308780670166016,0.0,-8.492079928146269e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,0.0001065684627974,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,0.0001122212706832,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,8.288637764053419e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978454589844,0.0,0.0,0.0001122210524044,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,0.0005323212826624,287.58306884765625,294.1499938964844,301.9078369140625,297.8188171386719,299.3034973144531,301.9507141113281,284.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355391470715,2.171462298861116e-08,0.0011355174938216,-0.0558666624128818,0.0,0.0,0.0,-0.015577619895339,60.0,33.1757926940918,0.0,-8.791607086777733e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,0.0001065684627974,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,0.0001122212706832,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,8.288637764053419e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978454589844,0.0,0.0,0.0001122210524044,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,0.0005323212826624,287.58306884765625,294.1499938964844,301.9078369140625,297.8188171386719,299.3034973144531,301.9507141113281,284.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355391470715,2.171462298861116e-08,0.0011355174938216,-0.0558666624128818,0.0,0.0,0.0,-0.015577619895339,60.0,33.1757926940918,0.0,-8.791607086777733e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19970703125,0.0,0.0,0.0001074832471203,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1955871582031,0.0,0.0,0.0001131845856434,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,8.359787898370996e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911926269531,0.0,0.0,0.0001131843673647,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,0.0005368908168748,287.5697021484375,294.1499938964844,301.8894958496094,297.82379150390625,299.3297119140625,301.92987060546875,284.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452867183834,2.2854536041450053e-08,0.0011452639009803,-0.0588393062353134,0.0,0.0,0.0,-0.0161427184939384,60.0,33.12816619873047,0.0,-8.943181484255548e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929016113281,0.0,0.0,0.0001083768220269,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,0.0001141255634138,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,8.429288573097438e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844482421875,0.0,0.0,0.0001141253451351,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689147949219,0.0,0.0,0.0005413544131442,287.55621337890625,294.1499938964844,301.87115478515625,297.8283386230469,299.355712890625,301.90924072265625,284.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548084439709,2.3968025786302863e-08,0.0011547844624146,-0.0617415681481361,0.0,0.0,0.0,-0.0166947189718484,60.0,33.08734893798828,0.0,-9.092492092577233e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789245605469,0.0,0.0,0.0001100260851671,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748962402344,0.0,0.0,0.0001158623126684,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19744873046875,0.0,0.0,8.557563705835491e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,0.0001158620871137,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552734375,0.0,0.0,0.000549592776224,287.52886962890625,294.1499938964844,301.8346862792969,297.8359680175781,299.406982421875,301.8687438964844,284.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723811039701,2.6023204924285892e-08,0.001172355026938,-0.0670942440629005,0.0,0.0,0.0,-0.0177135448902845,60.0,33.01003646850586,0.0,-9.371315456974116e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789245605469,0.0,0.0,0.0001100260851671,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748962402344,0.0,0.0,0.0001158623126684,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19744873046875,0.0,0.0,8.557563705835491e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,0.0001158620871137,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552734375,0.0,0.0,0.000549592776224,287.52886962890625,294.1499938964844,301.8346862792969,297.8359680175781,299.406982421875,301.8687438964844,284.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723811039701,2.6023204924285892e-08,0.001172355026938,-0.0670942440629005,0.0,0.0,0.0,-0.0177135448902845,60.0,33.01003646850586,0.0,-9.371315456974116e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.000111396126158,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.0001173050404759,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,8.664123015478253e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563415527344,0.0,0.0,0.0001173048149212,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,0.0005564364837482,287.5010986328125,294.1499938964844,301.7984313964844,297.84149169921875,299.4571533203125,301.829345703125,284.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869792360812,2.7730463258990312e-08,0.0011869515292346,-0.0715364962816238,0.0,0.0,0.0,-0.0185598973184824,60.0,32.915157318115234,0.0,-9.606134199202645e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.000111396126158,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.0001173050404759,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,8.664123015478253e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563415527344,0.0,0.0,0.0001173048149212,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,0.0005564364837482,287.5010986328125,294.1499938964844,301.7984313964844,297.84149169921875,299.4571533203125,301.829345703125,284.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869792360812,2.7730463258990312e-08,0.0011869515292346,-0.0715364962816238,0.0,0.0,0.0,-0.0185598973184824,60.0,32.915157318115234,0.0,-9.606134199202645e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,0.0001124193295254,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,0.000118382522487,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678161621094,0.0,0.0,8.743705257074907e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417236328125,0.0,0.0,0.0001183822969323,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0005615476402454,287.4730529785156,294.1499938964844,301.76239013671875,297.8446655273437,299.506103515625,301.79107666015625,284.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978819966316,2.9005496671175024e-08,0.0011978530092164,-0.0748514160513877,0.0,0.0,0.0,-0.0191919784992933,60.0,32.77710723876953,0.0,-9.783395427120922e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,0.0001124193295254,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,0.000118382522487,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678161621094,0.0,0.0,8.743705257074907e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417236328125,0.0,0.0,0.0001183822969323,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0005615476402454,287.4730529785156,294.1499938964844,301.76239013671875,297.8446655273437,299.506103515625,301.79107666015625,284.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978819966316,2.9005496671175024e-08,0.0011978530092164,-0.0748514160513877,0.0,0.0,0.0,-0.0191919784992933,60.0,32.77710723876953,0.0,-9.783395427120922e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
