time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696580,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.134765625,0.0,0.0,0.0001131038879975,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13092041015625,0.0,0.0,0.0001191034025396,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,8.796949259703979e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,0.0001191031842608,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121520996094,0.0,0.0,0.0005649672239087,287.4447631835937,294.1499938964844,301.7265930175781,297.84527587890625,299.553466796875,301.7538452148437,284.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205176115036,2.985851210723922e-08,0.0012051461962983,-0.07706780731678,0.0,0.0,0.0,-0.0196148511022329,60.0,32.583717346191406,0.0,-9.90288882007917e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.134765625,0.0,0.0,0.0001131038879975,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13092041015625,0.0,0.0,0.0001191034025396,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,8.796949259703979e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,0.0001191031842608,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121520996094,0.0,0.0,0.0005649672239087,287.4447631835937,294.1499938964844,301.7265930175781,297.84527587890625,299.553466796875,301.7538452148437,284.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205176115036,2.985851210723922e-08,0.0012051461962983,-0.07706780731678,0.0,0.0,0.0,-0.0196148511022329,60.0,32.583717346191406,0.0,-9.90288882007917e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,0.0001133453770307,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.123291015625,0.0,0.0,0.0001193577045341,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14471435546875,0.0,0.0,8.815732144284993e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,0.0001193574862554,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,0.0005661735776811,287.4305725097656,294.1499938964844,301.7087707519531,297.84454345703125,299.5765075683594,301.7355041503906,284.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207749126479,3.015940563955155e-08,0.0012077189749106,-0.0778493583202362,0.0,0.0,0.0,-0.0197640173137187,60.0,32.472259521484375,0.0,-9.94521229813472e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11944580078125,0.0,0.0,0.0001135443162638,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,0.0001195671939058,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,8.831205195747316e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116027832031,0.0,0.0,0.000119566975627,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09716796875,0.0,0.0,0.0005671673570759,287.4163818359375,294.1499938964844,301.6910400390625,297.8430480957031,299.5991516113281,301.71734619140625,284.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098687002435,3.0407267814780425e-08,0.0012098383158445,-0.078493058681488,0.0,0.0,0.0,-0.0198868941515684,60.0,32.394676208496094,0.0,-9.980144000110158e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,0.0001138655570684,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001892089844,0.0,0.0,0.0001199054822791,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211242675781,0.0,0.0,8.856190834194422e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09619140625,0.0,0.0,0.0001199052712763,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,0.0005687721422873,287.38800048828125,294.1499938964844,301.6557312011719,297.8377990722656,299.6431884765625,301.6813659667969,284.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132908450439,3.0807498774265696e-08,0.0012132599949836,-0.0795322582125663,0.0,0.0,0.0,-0.0200853012502193,60.0,32.22148513793945,0.0,-1.0036677622338177e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,0.0001138655570684,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001892089844,0.0,0.0,0.0001199054822791,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211242675781,0.0,0.0,8.856190834194422e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09619140625,0.0,0.0,0.0001199052712763,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,0.0005687721422873,287.38800048828125,294.1499938964844,301.6557312011719,297.8377990722656,299.6431884765625,301.6813659667969,284.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132908450439,3.0807498774265696e-08,0.0012132599949836,-0.0795322582125663,0.0,0.0,0.0,-0.0200853012502193,60.0,32.22148513793945,0.0,-1.0036677622338177e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926513671875,0.0,0.0,0.0001140583117376,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,0.0001201084669446,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1096496582031,0.0,0.0,8.871182944858447e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,0.0001201082559418,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709533691406,0.0,0.0,0.0005697351298294,287.3675842285156,294.1499938964844,301.6304626464844,297.8320007324219,299.6739196777344,301.6557006835937,284.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153445277363,3.1047633797243186e-08,0.0012153135612607,-0.0801556557416915,0.0,0.0,0.0,-0.0202043484896421,60.0,32.08901596069336,0.0,-1.0070674250073353e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,0.0001141235552495,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0001201771738124,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,8.87625792529434e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806579589844,0.0,0.0,0.0001201769628096,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.066650390625,0.0,0.0,0.0005700610345229,287.3596496582031,294.1499938964844,301.6206970214844,297.8292541503906,299.6856994628906,301.6457824707031,284.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160396436229,3.1128912780786784e-08,0.0012160084443166,-0.080366626381874,0.0,0.0,0.0,-0.0202446393668651,60.0,32.035865783691406,0.0,-1.0082193568905497e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,0.0001143169429269,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688171386719,0.0,0.0,0.00012038082059,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,8.89129878487438e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06494140625,0.0,0.0,0.0001203806168632,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,0.0005710271652787,287.33135986328125,294.1499938964844,301.5859375,297.8172302246094,299.7265319824219,301.610595703125,284.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180987978354,3.1369793873636815e-08,0.0012180673656985,-0.0809918344020843,0.0,0.0,0.0,-0.0203640516847372,60.0,31.838279724121094,0.0,-1.0116372806123765e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,0.0001143169429269,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688171386719,0.0,0.0,0.00012038082059,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,8.89129878487438e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06494140625,0.0,0.0,0.0001203806168632,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,0.0005710271652787,287.33135986328125,294.1499938964844,301.5859375,297.8172302246094,299.7265319824219,301.610595703125,284.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180987978354,3.1369793873636815e-08,0.0012180673656985,-0.0809918344020843,0.0,0.0,0.0,-0.0203640516847372,60.0,31.838279724121094,0.0,-1.0116372806123765e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565490722656,0.0,0.0,0.0001144591296906,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.052978515625,0.0,0.0,0.0001205305670737,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729675292969,0.0,0.0,8.902358240447938e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,0.0001205303560709,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355834960937,0.0,0.0,0.0005717375897802,287.3031921386719,294.1499938964844,301.5514831542969,297.8014221191406,299.7658386230469,301.57574462890625,284.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196133611723,3.15468824396703e-08,0.0012195818126201,-0.0814514085650444,0.0,0.0,0.0,-0.0204518418759107,60.0,31.630836486816406,0.0,-1.0141536677110709e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565490722656,0.0,0.0,0.0001144591296906,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.052978515625,0.0,0.0,0.0001205305670737,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729675292969,0.0,0.0,8.902358240447938e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,0.0001205303560709,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355834960937,0.0,0.0,0.0005717375897802,287.3031921386719,294.1499938964844,301.5514831542969,297.8014221191406,299.7658386230469,301.57574462890625,284.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196133611723,3.15468824396703e-08,0.0012195818126201,-0.0814514085650444,0.0,0.0,0.0,-0.0204518418759107,60.0,31.630836486816406,0.0,-1.0141536677110709e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0485534667969,0.0,0.0,0.0001145106434705,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450134277344,0.0,0.0,0.0001205848093377,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648498535156,0.0,0.0,8.906365110306069e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412292480469,0.0,0.0,0.0001205846056109,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,0.0005719949840568,287.2891845703125,294.1499938964844,301.53436279296875,297.79205322265625,299.784912109375,301.5584411621094,284.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201610952615,3.1611016027000005e-08,0.0012201295467093,-0.0816178396344184,0.0,0.0,0.0,-0.0204836335033178,60.0,31.523168563842773,0.0,-1.0150658624752397e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,0.0001145481001003,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370483398437,0.0,0.0,0.0001206242595799,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567321777344,0.0,0.0,8.909278403734788e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332946777344,0.0,0.0,0.0001206240558531,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,0.0005721821798942,287.2751770019531,294.1499938964844,301.517333984375,297.7816467285156,299.8036193847656,301.5412292480469,284.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205598177388,3.1657638288606904e-08,0.0012205281527712,-0.0817388147115707,0.0,0.0,0.0,-0.0205067452043294,60.0,31.41254425048828,0.0,-1.0157291541190717e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0001145790374721,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02105712890625,0.0,0.0,0.0001206568413181,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,8.911684562917799e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.0001206566448672,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,0.0005723368376493,287.24737548828125,294.1499938964844,301.4834899902344,297.7576599121094,299.8397216796875,301.50714111328125,284.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.1696067992470496e-08,0.0012208569096401,-0.0818385332822799,0.0,0.0,0.0,-0.0205257982015609,60.0,31.180709838867188,0.0,-1.0162760588627864e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0001145790374721,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02105712890625,0.0,0.0,0.0001206568413181,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,8.911684562917799e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.0001206566448672,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,0.0005723368376493,287.24737548828125,294.1499938964844,301.4834899902344,297.7576599121094,299.8397216796875,301.50714111328125,284.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.1696067992470496e-08,0.0012208569096401,-0.0818385332822799,0.0,0.0,0.0,-0.0205257982015609,60.0,31.180709838867188,0.0,-1.0162760588627864e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00848388671875,0.0,0.0,0.0001145644127973,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,0.0001206414453918,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,8.910548058338463e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014343261719,0.0,0.0,0.0001206412489409,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884338378906,0.0,0.0,0.0005722639034502,287.2197570800781,294.1499938964844,301.45001220703125,297.7292175292969,299.8744812011719,301.4734191894531,285.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207324616611,3.1677721779033163e-08,0.0012207007966935,-0.0817909240722656,0.0,0.0,0.0,-0.0205167066305875,60.0,30.93797492980957,0.0,-1.0160149344073945e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00848388671875,0.0,0.0,0.0001145644127973,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,0.0001206414453918,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,8.910548058338463e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014343261719,0.0,0.0,0.0001206412489409,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884338378906,0.0,0.0,0.0005722639034502,287.2197570800781,294.1499938964844,301.45001220703125,297.7292175292969,299.8744812011719,301.4734191894531,285.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207324616611,3.1677721779033163e-08,0.0012207007966935,-0.0817909240722656,0.0,0.0,0.0,-0.0205167066305875,60.0,30.93797492980957,0.0,-1.0160149344073945e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.992431640625,0.0,0.0,0.0001145054411608,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,0.0001205793523695,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,8.905961294658482e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854736328125,0.0,0.0,0.0001205791631946,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,0.0005719694891013,287.19244384765625,294.1499938964844,301.4175720214844,297.6993103027344,299.9076538085937,301.4405212402344,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201027711853,3.1604105998894745e-08,0.0012200712226331,-0.0815998986363411,0.0,0.0,0.0,-0.0204802099615335,60.0,30.68547821044922,0.0,-1.0149675233606105e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.992431640625,0.0,0.0,0.0001145054411608,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,0.0001205793523695,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,8.905961294658482e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854736328125,0.0,0.0,0.0001205791631946,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,0.0005719694891013,287.19244384765625,294.1499938964844,301.4175720214844,297.6993103027344,299.9076538085937,301.4405212402344,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201027711853,3.1604105998894745e-08,0.0012200712226331,-0.0815998986363411,0.0,0.0,0.0,-0.0204802099615335,60.0,30.68547821044922,0.0,-1.0149675233606105e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97637939453125,0.0,0.0,0.0001144210109487,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,0.0001204904547194,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916076660156,0.0,0.0,8.899394742911682e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0001204902655445,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.0005715478910133,287.1653747558594,294.1499938964844,301.38690185546875,297.6710205078125,299.9393920898437,301.4089050292969,285.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192021822556,3.14987680383183e-08,0.0012191707501187,-0.0813265442848205,0.0,0.0,0.0,-0.0204279907047748,60.0,30.433086395263672,0.0,-1.0134696992736281e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97637939453125,0.0,0.0,0.0001144210109487,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,0.0001204904547194,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916076660156,0.0,0.0,8.899394742911682e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0001204902655445,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.0005715478910133,287.1653747558594,294.1499938964844,301.38690185546875,297.6710205078125,299.9393920898437,301.4089050292969,285.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192021822556,3.14987680383183e-08,0.0012191707501187,-0.0813265442848205,0.0,0.0,0.0,-0.0204279907047748,60.0,30.433086395263672,0.0,-1.0134696992736281e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,0.0001143696426879,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.965087890625,0.0,0.0,0.0001204363579745,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9834899902344,0.0,0.0,8.895399514585733e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,0.0001204361687996,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490966796875,0.0,0.0,0.000571291311644,287.1519470214844,294.1499938964844,301.3721923828125,297.6574401855469,299.9547119140625,301.39373779296875,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186539825052,3.143468063626642e-08,0.0012186225503683,-0.081160232424736,0.0,0.0,0.0,-0.0203962214291095,60.0,30.308422088623047,0.0,-1.0125589966492045e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603881835937,0.0,0.0,0.0001143126064562,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,0.0001203763022203,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,8.890964090824127e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001203761203214,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9412536621094,0.0,0.0,0.0005710065015591,287.1386108398437,294.1499938964844,301.35791015625,297.6442565917969,299.9696960449219,301.37896728515625,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180457124486,3.1363548202989484e-08,0.001218014396727,-0.080975629389286,0.0,0.0,0.0,-0.0203609578311443,60.0,30.18508529663086,0.0,-1.0115486048789537e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444580078125,0.0,0.0,0.0001141834509326,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0001202403000206,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591979980469,0.0,0.0,8.880918903741986e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93780517578125,0.0,0.0,0.0001202401181217,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,0.0005703615024685,287.1121826171875,294.1499938964844,301.3305358886719,297.6190185546875,299.9988098144531,301.3505249023437,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216669101268,3.120247171750634e-08,0.0012166379019618,-0.0805575624108314,0.0,0.0,0.0,-0.0202811080962419,60.0,29.94214630126953,0.0,-1.009262504680919e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444580078125,0.0,0.0,0.0001141834509326,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0001202403000206,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591979980469,0.0,0.0,8.880918903741986e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93780517578125,0.0,0.0,0.0001202401181217,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,0.0005703615024685,287.1121826171875,294.1499938964844,301.3305358886719,297.6190185546875,299.9988098144531,301.3505249023437,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216669101268,3.120247171750634e-08,0.0012166379019618,-0.0805575624108314,0.0,0.0,0.0,-0.0202811080962419,60.0,29.94214630126953,0.0,-1.009262504680919e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317321777344,0.0,0.0,0.0001140658496296,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.000120116463222,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,8.871771569829434e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251708984375,0.0,0.0,0.0001201162813231,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131164550781,0.0,0.0,0.0005697741289623,287.0912475585937,294.1499938964844,301.30975341796875,297.599853515625,300.0212097167969,301.32891845703125,285.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154150754213,3.1055812144131785e-08,0.0012153839925304,-0.0801768824458122,0.0,0.0,0.0,-0.0202084053307771,60.0,29.75168800354004,0.0,-1.0071833145275377e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285888671875,0.0,0.0,0.0001140337553806,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,0.0001200826663989,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,8.869275188772008e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,0.0001200824845,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.0005696138250641,287.0860595703125,294.1499938964844,301.3047180175781,297.59521484375,300.0266418457031,301.32373046875,285.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150729307904,3.101579082454009e-08,0.0012150419643148,-0.0800729915499687,0.0,0.0,0.0,-0.0201885644346475,60.0,29.70480155944824,0.0,-1.0066162303701277e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91278076171875,0.0,0.0,0.0001138661245931,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90966796875,0.0,0.0,0.0001199061516672,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,8.856238127918914e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9063415527344,0.0,0.0,0.0001199059770442,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945007324219,0.0,0.0,0.0005687766242772,287.060302734375,294.1499938964844,301.2803649902344,297.5727233886719,300.0533142089844,301.2984313964844,285.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132859556004,3.080677402067522e-08,0.0012132551055401,-0.0795303732156753,0.0,0.0,0.0,-0.0200849473476409,60.0,29.47299194335937,0.0,-1.003657459364149e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91278076171875,0.0,0.0,0.0001138661245931,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90966796875,0.0,0.0,0.0001199061516672,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,8.856238127918914e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9063415527344,0.0,0.0,0.0001199059770442,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945007324219,0.0,0.0,0.0005687766242772,287.060302734375,294.1499938964844,301.2803649902344,297.5727233886719,300.0533142089844,301.2984313964844,285.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132859556004,3.080677402067522e-08,0.0012132551055401,-0.0795303732156753,0.0,0.0,0.0,-0.0200849473476409,60.0,29.47299194335937,0.0,-1.003657459364149e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,0.0001136816863436,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0001197119345306,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,8.84189284988679e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907470703125,0.0,0.0,0.0001197117599076,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87908935546875,0.0,0.0,0.0005678554880432,287.0348815917969,294.1499938964844,301.25738525390625,297.55157470703125,300.0788879394531,301.2745666503906,285.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113198172301,3.0576803311532785e-08,0.0012112892000004,-0.0789332836866378,0.0,0.0,0.0,-0.0199709441512823,60.0,29.246660232543945,0.0,-1.000407152673688e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,0.0001136816863436,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0001197119345306,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,8.84189284988679e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907470703125,0.0,0.0,0.0001197117599076,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87908935546875,0.0,0.0,0.0005678554880432,287.0348815917969,294.1499938964844,301.25738525390625,297.55157470703125,300.0788879394531,301.2745666503906,285.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113198172301,3.0576803311532785e-08,0.0012112892000004,-0.0789332836866378,0.0,0.0,0.0,-0.0199709441512823,60.0,29.246660232543945,0.0,-1.000407152673688e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8893127441406,0.0,0.0,0.000113582224003,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,0.0001196071971207,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,8.83415705175139e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88299560546875,0.0,0.0,0.0001196070224978,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714294433594,0.0,0.0,0.0005673586856573,287.0223693847656,294.1499938964844,301.2464294433594,297.5414428710937,300.0911560058594,301.2632751464844,285.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102593900635,3.0452792287860575e-08,0.0012102288892492,-0.0786112695932388,0.0,0.0,0.0,-0.0199094675481319,60.0,29.136022567749023,0.0,-9.98656588535596e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815612792969,0.0,0.0,0.0001134798003477,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,0.000119499352877,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954467773437,0.0,0.0,8.826191333355382e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,0.000119499178254,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,0.0005668471567332,287.00994873046875,294.1499938964844,301.2357482910156,297.5316162109375,300.1031494140625,301.2523193359375,285.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091670650988,3.0325100652817134e-08,0.0012091367971152,-0.0782796815037727,0.0,0.0,0.0,-0.0198461636900901,60.0,29.026723861694336,0.0,-9.968557179718118e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,0.0001132680554292,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,0.0001192763738799,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797912597656,0.0,0.0,8.809722203295678e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0001192762065329,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,0.0005657895817421,286.9852905273437,294.1499938964844,301.21539306640625,297.5128173828125,300.12664794921875,301.2309875488281,285.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.006110205205914e-08,0.0012068806681782,-0.0775940418243408,0.0,0.0,0.0,-0.0197152961045503,60.0,28.810768127441406,0.0,-9.931375188898529e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,0.0001132680554292,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,0.0001192763738799,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797912597656,0.0,0.0,8.809722203295678e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0001192762065329,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,0.0005657895817421,286.9852905273437,294.1499938964844,301.21539306640625,297.5128173828125,300.12664794921875,301.2309875488281,285.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.006110205205914e-08,0.0012068806681782,-0.0775940418243408,0.0,0.0,0.0,-0.0197152961045503,60.0,28.810768127441406,0.0,-9.931375188898529e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507995605469,0.0,0.0,0.0001130407108576,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,0.0001190369803225,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642883300781,0.0,0.0,8.79204017110169e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8447265625,0.0,0.0,0.0001190368129755,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83355712890625,0.0,0.0,0.000564654066693,286.9610595703125,294.1499938964844,301.1961975097656,297.4951171875,300.149169921875,301.2110290527344,285.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044875184074,2.9777678989262326e-08,0.001204457716085,-0.0768578201532363,0.0,0.0,0.0,-0.0195747930556535,60.0,28.599943161010746,0.0,-9.891534347161725e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507995605469,0.0,0.0,0.0001130407108576,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,0.0001190369803225,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642883300781,0.0,0.0,8.79204017110169e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8447265625,0.0,0.0,0.0001190368129755,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83355712890625,0.0,0.0,0.000564654066693,286.9610595703125,294.1499938964844,301.1961975097656,297.4951171875,300.149169921875,301.2110290527344,285.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044875184074,2.9777678989262326e-08,0.001204457716085,-0.0768578201532363,0.0,0.0,0.0,-0.0195747930556535,60.0,28.599943161010746,0.0,-9.891534347161725e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83563232421875,0.0,0.0,0.000112801331852,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,0.000118784904771,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,8.773422450758517e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82965087890625,0.0,0.0,0.0001187847374239,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,0.0005634584231302,286.937255859375,294.1499938964844,301.1781005859375,297.4784240722656,300.1706848144531,301.1922912597656,285.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019359273836,2.9479251040243084e-08,0.0012019064743071,-0.0760825052857399,0.0,0.0,0.0,-0.0194268524646759,60.0,28.39414405822754,0.0,-9.849671300798948e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
