time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698920,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83563232421875,0.0,0.0,0.000112801331852,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,0.000118784904771,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,8.773422450758517e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82965087890625,0.0,0.0,0.0001187847374239,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,0.0005634584231302,286.937255859375,294.1499938964844,301.1781005859375,297.4784240722656,300.1706848144531,301.1922912597656,285.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019359273836,2.9479251040243084e-08,0.0012019064743071,-0.0760825052857399,0.0,0.0,0.0,-0.0194268524646759,60.0,28.39414405822754,0.0,-9.849671300798948e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0001125510752899,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178100585937,0.0,0.0,0.0001185213768621,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,8.753957808949053e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,0.0001185212167911,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039245605469,0.0,0.0,0.0005622084718197,286.91387939453125,294.1499938964844,301.1610717773437,297.46270751953125,300.1913146972656,301.1746520996094,285.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992685031145,2.9167271264896044e-08,0.0011992393992841,-0.075271837413311,0.0,0.0,0.0,-0.0192721933126449,60.0,28.19314956665039,0.0,-9.80600134425913e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0001125510752899,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178100585937,0.0,0.0,0.0001185213768621,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,8.753957808949053e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,0.0001185212167911,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039245605469,0.0,0.0,0.0005622084718197,286.91387939453125,294.1499938964844,301.1610717773437,297.46270751953125,300.1913146972656,301.1746520996094,285.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992685031145,2.9167271264896044e-08,0.0011992393992841,-0.075271837413311,0.0,0.0,0.0,-0.0192721933126449,60.0,28.19314956665039,0.0,-9.80600134425913e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,0.0001124203263316,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104248046875,0.0,0.0,0.0001183836939162,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,8.74378893058747e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074035644531,0.0,0.0,0.0001183835338451,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,0.0005615554400719,286.90240478515625,294.1499938964844,301.15289306640625,297.4552001953125,300.201171875,301.16632080078125,285.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197874546051,2.900427986674004e-08,0.0011978455586358,-0.0748482495546341,0.0,0.0,0.0,-0.0191913917660713,60.0,28.09482383728028,0.0,-9.783225607407077e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,0.0001122869798564,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,0.0001182432824862,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,8.733417780604213e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,0.0001182431224151,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,0.0005608894280157,286.8910217285156,294.1499938964844,301.1449890136719,297.4478759765625,300.2109069824219,301.1581726074219,285.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964524164795,2.8838057275493163e-08,0.0011964235454797,-0.0744162276387214,0.0,0.0,0.0,-0.019108984619379,60.0,27.9970932006836,0.0,-9.760024965999037e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79119873046875,0.0,0.0,0.0001120082233683,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.0001179497339762,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,8.711736154509708e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,0.0001179495811811,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0005594971007667,286.868408203125,294.1499938964844,301.1297912597656,297.43389892578125,300.2300720214844,301.14227294921875,285.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934848735108,2.8490566350569693e-08,0.001193456351757,-0.0735129415988922,0.0,0.0,0.0,-0.018936738371849,60.0,27.801687240600582,0.0,-9.711612136698022e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79119873046875,0.0,0.0,0.0001120082233683,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.0001179497339762,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,8.711736154509708e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,0.0001179495811811,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0005594971007667,286.868408203125,294.1499938964844,301.1297912597656,297.43389892578125,300.2300720214844,301.14227294921875,285.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934848735108,2.8490566350569693e-08,0.001193456351757,-0.0735129415988922,0.0,0.0,0.0,-0.018936738371849,60.0,27.801687240600582,0.0,-9.711612136698022e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784423828125,0.0,0.0,0.0001117343272198,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77569580078125,0.0,0.0,0.0001176613150164,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,8.690433605806902e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,0.0001176611622213,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,0.0005581289879046,286.8489074707031,294.1499938964844,301.1171264648437,297.4222106933594,300.2462463378906,301.1291198730469,285.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905647115781,2.8149148789680112e-08,0.0011905365390703,-0.0726252719759941,0.0,0.0,0.0,-0.0187674816697835,60.0,27.6307315826416,0.0,-9.664162803346701e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,0.000111696877866,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.0,0.0,0.0001176218793261,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892150878906,0.0,0.0,8.687521039973944e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,0.000117621726531,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,0.0005579419666901,286.84625244140625,294.1499938964844,301.1154479980469,297.420654296875,300.2484436035156,301.1273498535156,285.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901662219315,2.810247146101119e-08,0.0011901380494236,-0.0725039020180702,0.0,0.0,0.0,-0.0187443457543849,60.0,27.607419967651367,0.0,-9.657684785224776e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,0.0001113520702347,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,0.0001172587872133,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,8.660703315399587e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,0.0001172586416942,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.000556219718419,286.8244934082031,294.1499938964844,301.1018371582031,297.4081115722656,300.26611328125,301.1132507324219,285.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864927364513,2.767268014736146e-08,0.0011864650296047,-0.0713861957192421,0.0,0.0,0.0,-0.0185312889516353,60.0,27.41243362426757,0.0,-9.598137751254401e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,0.0001113520702347,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,0.0001172587872133,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,8.660703315399587e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,0.0001172586416942,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.000556219718419,286.8244934082031,294.1499938964844,301.1018371582031,297.4081115722656,300.26611328125,301.1132507324219,285.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864927364513,2.767268014736146e-08,0.0011864650296047,-0.0713861957192421,0.0,0.0,0.0,-0.0185312889516353,60.0,27.41243362426757,0.0,-9.598137751254401e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,0.0001109745935536,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,0.0001168612943729,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,8.631344098830596e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0001168611488537,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.0005543342558667,286.80322265625,294.1499938964844,301.0888977050781,297.39617919921875,300.2830810546875,301.09991455078125,285.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824703542515,2.7202181840380035e-08,0.0011824431130662,-0.070162333548069,0.0,0.0,0.0,-0.0182980485260486,60.0,27.21629905700684,0.0,-9.533162170782816e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,0.0001109745935536,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,0.0001168612943729,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,8.631344098830596e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0001168611488537,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.0005543342558667,286.80322265625,294.1499938964844,301.0888977050781,297.39617919921875,300.2830810546875,301.09991455078125,285.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824703542515,2.7202181840380035e-08,0.0011824431130662,-0.070162333548069,0.0,0.0,0.0,-0.0182980485260486,60.0,27.21629905700684,0.0,-9.533162170782816e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,0.0001107761709135,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,0.0001166523434221,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,8.615911065135151e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358703613281,0.0,0.0,0.000116652197903,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,0.0005533431540243,286.7926940917969,294.1499938964844,301.0826721191406,297.39044189453125,300.2913513183594,301.0934753417969,285.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803527595475,2.6954856124916663e-08,0.0011803257511928,-0.0695188716053962,0.0,0.0,0.0,-0.0181754268705844,60.0,27.117725372314453,0.0,-9.499095909859537e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,0.0001105715637095,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,0.0001164368877653,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,8.599997090641409e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,0.0001164367422461,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,0.000552321143914,286.7823181152344,294.1499938964844,301.0765991210937,297.38482666015625,300.2994384765625,301.08721923828125,285.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178172067739,2.6699833455268173e-08,0.0011781454086303,-0.0688552856445312,0.0,0.0,0.0,-0.0180490016937255,60.0,27.01886367797852,0.0,-9.464032046935245e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206726074219,0.0,0.0,0.0001101516681956,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,0.0001159947205451,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,8.567338954890147e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153625488281,0.0,0.0,0.0001159945823019,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,0.0005502238054759,286.76190185546875,294.1499938964844,301.0648193359375,297.3739624023437,300.3150939941406,301.0751342773437,285.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.617648320324406e-08,0.0011736741289496,-0.0674932226538658,0.0,0.0,0.0,-0.0177895743399858,60.0,26.82172966003418,0.0,-9.392277888764512e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206726074219,0.0,0.0,0.0001101516681956,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,0.0001159947205451,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,8.567338954890147e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153625488281,0.0,0.0,0.0001159945823019,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,0.0005502238054759,286.76190185546875,294.1499938964844,301.0648193359375,297.3739624023437,300.3150939941406,301.0751342773437,285.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.617648320324406e-08,0.0011736741289496,-0.0674932226538658,0.0,0.0,0.0,-0.0177895743399858,60.0,26.82172966003418,0.0,-9.392277888764512e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.0001097233471227,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,0.0001155436839326,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,8.534025255357847e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,0.0001155435456894,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,0.0005480843828991,286.7419128417969,294.1499938964844,301.0534973144531,297.363525390625,300.3301696777344,301.0635681152344,285.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691352119669,2.5642638235012786e-08,0.0011691094841808,-0.0661034658551216,0.0,0.0,0.0,-0.0175249259918928,60.0,26.62553596496582,0.0,-9.319366256477225e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.0001097233471227,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,0.0001155436839326,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,8.534025255357847e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,0.0001155435456894,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,0.0005480843828991,286.7419128417969,294.1499938964844,301.0534973144531,297.363525390625,300.3301696777344,301.0635681152344,285.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691352119669,2.5642638235012786e-08,0.0011691094841808,-0.0661034658551216,0.0,0.0,0.0,-0.0175249259918928,60.0,26.62553596496582,0.0,-9.319366256477225e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,0.000109301021439,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0001150989628513,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,8.501177944708616e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,0.0001150988246081,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0005459748790599,286.72235107421875,294.1499938964844,301.0425720214844,297.3534240722656,300.3446960449219,301.0523986816406,285.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646344792097,2.511626462364802e-08,0.0011646093335002,-0.0647327899932861,0.0,0.0,0.0,-0.0172639824450016,60.0,26.43240547180176,0.0,-9.247752785768173e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,0.000109301021439,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0001150989628513,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,8.501177944708616e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,0.0001150988246081,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0005459748790599,286.72235107421875,294.1499938964844,301.0425720214844,297.3534240722656,300.3446960449219,301.0523986816406,285.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646344792097,2.511626462364802e-08,0.0011646093335002,-0.0647327899932861,0.0,0.0,0.0,-0.0172639824450016,60.0,26.43240547180176,0.0,-9.247752785768173e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808166503906,0.0,0.0,0.0001088980643544,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0001146746362792,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,8.469837484881282e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,0.000114674498036,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,0.0005439621745608,286.7032165527344,294.1499938964844,301.0319519042969,297.3436584472656,300.358642578125,301.0416564941406,285.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.461404058351492e-08,0.0011603153543546,-0.063424676656723,0.0,0.0,0.0,-0.0170150119811296,60.0,26.244855880737305,0.0,-9.179682081139617e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808166503906,0.0,0.0,0.0001088980643544,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0001146746362792,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,8.469837484881282e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,0.000114674498036,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,0.0005439621745608,286.7032165527344,294.1499938964844,301.0319519042969,297.3436584472656,300.358642578125,301.0416564941406,285.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.461404058351492e-08,0.0011603153543546,-0.063424676656723,0.0,0.0,0.0,-0.0170150119811296,60.0,26.244855880737305,0.0,-9.179682081139617e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,0.0001087128548533,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0001144795969594,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,8.45543181640096e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001144794659921,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,0.0005430370802059,286.6938781738281,294.1499938964844,301.0267333984375,297.3388671875,300.3653564453125,301.03643798828125,285.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583629529923,2.4383195906807493e-08,0.00115833862219,-0.0628232955932617,0.0,0.0,0.0,-0.0169005580246448,60.0,26.1551456451416,0.0,-9.148477886355977e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,0.0001085403637262,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656188964844,0.0,0.0,0.0001142979599535,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,8.442016405751929e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0001142978289863,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,0.0005421754904091,286.6846923828125,294.1499938964844,301.0216064453125,297.3341064453125,300.371826171875,301.0312805175781,285.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565263848751,2.416821232031907e-08,0.0011565022869035,-0.0622631795704364,0.0,0.0,0.0,-0.0167939905077219,60.0,26.06899642944336,0.0,-9.11946500536942e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,0.0001082171875168,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.000113957648864,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,8.41688088257797e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,0.0001139575178967,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,0.0005405612755566,286.6665344238281,294.1499938964844,301.01141357421875,297.32470703125,300.38458251953125,301.0210266113281,285.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530821211636,2.3765414525200868e-08,0.0011530583724379,-0.0612135753035545,0.0,0.0,0.0,-0.0165943074971437,60.0,25.901649475097656,0.0,-9.065230699434325e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,0.0001082171875168,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.000113957648864,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,8.41688088257797e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,0.0001139575178967,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,0.0005405612755566,286.6665344238281,294.1499938964844,301.01141357421875,297.32470703125,300.38458251953125,301.0210266113281,285.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530821211636,2.3765414525200868e-08,0.0011530583724379,-0.0612135753035545,0.0,0.0,0.0,-0.0165943074971437,60.0,25.901649475097656,0.0,-9.065230699434325e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,0.0001079363646567,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,0.0001136619248427,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,8.395038457820192e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,0.0001136618011514,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,0.0005391585873439,286.6492919921875,294.1499938964844,301.0017395019531,297.3157958984375,300.39654541015625,301.01129150390625,285.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500890832394,2.3415392291781245e-08,0.0011500656837597,-0.0603013336658477,0.0,0.0,0.0,-0.0164207890629768,60.0,25.74651336669922,0.0,-9.018233271262944e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430053710937,0.0,0.0,0.0001079260400729,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6406555175781,0.0,0.0,0.000113651061838,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,8.394235919695348e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381225585937,0.0,0.0,0.0001136509308707,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.629150390625,0.0,0.0,0.0005391070153564,286.6485900878906,294.1499938964844,301.0013427734375,297.3154296875,300.39703369140625,301.0108947753906,285.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499790707603,2.3402529691907148e-08,0.0011499556712806,-0.0602678097784519,0.0,0.0,0.0,-0.016414413228631,60.0,25.740264892578125,0.0,-9.01650807350052e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307373046875,0.0,0.0,0.0001077066772268,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62841796875,0.0,0.0,0.0001134200574597,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,8.377174526685849e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259460449219,0.0,0.0,0.0001134199337684,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,0.0005380113143473,286.6310729980469,294.1499938964844,300.9913024902344,297.30615234375,300.4090270996094,301.0008850097656,285.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476402869448,2.3129096859975107e-08,0.0011476171202957,-0.0595550648868083,0.0,0.0,0.0,-0.0162788573652505,60.0,25.59285545349121,0.0,-8.97988243764303e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307373046875,0.0,0.0,0.0001077066772268,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62841796875,0.0,0.0,0.0001134200574597,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,8.377174526685849e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259460449219,0.0,0.0,0.0001134199337684,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,0.0005380113143473,286.6310729980469,294.1499938964844,300.9913024902344,297.30615234375,300.4090270996094,301.0008850097656,285.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476402869448,2.3129096859975107e-08,0.0011476171202957,-0.0595550648868083,0.0,0.0,0.0,-0.0162788573652505,60.0,25.59285545349121,0.0,-8.97988243764303e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0001075575855793,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,0.0001132630641222,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,8.365578833036125e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,0.000113262940431,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,0.0005372667219489,286.6138916015625,294.1499938964844,300.981201171875,297.2968444824219,300.4205627441406,300.9908752441406,285.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460508685559,2.2943241972939177e-08,0.0011460279347375,-0.059070561081171,0.0,0.0,0.0,-0.0161867216229438,60.0,25.460601806640625,0.0,-8.955030494917082e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0001075575855793,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,0.0001132630641222,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,8.365578833036125e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,0.000113262940431,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,0.0005372667219489,286.6138916015625,294.1499938964844,300.981201171875,297.2968444824219,300.4205627441406,300.9908752441406,285.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460508685559,2.2943241972939177e-08,0.0011460279347375,-0.059070561081171,0.0,0.0,0.0,-0.0161867216229438,60.0,25.460601806640625,0.0,-8.955030494917082e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,0.0001075088730431,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61041259765625,0.0,0.0,0.0001132117686211,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,8.36179024190642e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080017089844,0.0,0.0,0.0001132116522057,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0005370234139263,286.6054382324219,294.1499938964844,300.97613525390625,297.29217529296875,300.4261779785156,300.98583984375,285.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455320054665,2.2882504779886403e-08,0.0011455090716481,-0.0589122176170349,0.0,0.0,0.0,-0.0161566138267517,60.0,25.40007781982422,0.0,-8.946916096874703e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067810058594,0.0,0.0,0.0001074820029316,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.0,0.0001131834796979,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171569824219,0.0,0.0,8.359700586879626e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,0.0001131833560066,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,0.0005368892452679,286.5971069335937,294.1499938964844,300.97100830078125,297.2874450683594,300.4316711425781,300.9808044433594,285.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452451581135,2.284899025539744e-08,0.0011452222242951,-0.0588248409330844,0.0,0.0,0.0,-0.0161399990320205,60.0,25.343976974487305,0.0,-8.94244038818215e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.000107491883682,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,0.0001131938843172,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,8.360468928003684e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,0.0001131937679019,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,0.000536938663572,286.58062744140625,294.1499938964844,300.96063232421875,297.27789306640625,300.4423522949219,300.9705810546875,285.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453487677499,2.2861231130377746e-08,0.0011453259503468,-0.0588567592203617,0.0,0.0,0.0,-0.0161460619419813,60.0,25.244186401367188,0.0,-8.944075347017134e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.000107491883682,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,0.0001131938843172,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,8.360468928003684e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,0.0001131937679019,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,0.000536938663572,286.58062744140625,294.1499938964844,300.96063232421875,297.27789306640625,300.4423522949219,300.9705810546875,285.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453487677499,2.2861231130377746e-08,0.0011453259503468,-0.0588567592203617,0.0,0.0,0.0,-0.0161460619419813,60.0,25.244186401367188,0.0,-8.944075347017134e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0001075785330613,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0001132851393776,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935974121094,0.0,0.0,8.367208647541702e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,0.0001132850229623,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0005373716121539,286.5644836425781,294.1499938964844,300.95001220703125,297.2680969238281,300.4526672363281,300.9601745605469,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462708935141,2.296914658472815e-08,0.0011462479596957,-0.0591380968689918,0.0,0.0,0.0,-0.0161995571106672,60.0,25.16171646118164,0.0,-8.958492969668441e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0001075785330613,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0001132851393776,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935974121094,0.0,0.0,8.367208647541702e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,0.0001132850229623,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0005373716121539,286.5644836425781,294.1499938964844,300.95001220703125,297.2680969238281,300.4526672363281,300.9601745605469,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462708935141,2.296914658472815e-08,0.0011462479596957,-0.0591380968689918,0.0,0.0,0.0,-0.0161995571106672,60.0,25.16171646118164,0.0,-8.958492969668441e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
