time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701260,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.000107732732431,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,0.0001134475169237,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,8.37920160847716e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56768798828125,0.0,0.0,0.0001134474005084,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,0.0005381418741308,286.5487670898437,294.1499938964844,300.9402770996094,297.2591247558594,300.4624938964844,300.9501953125,285.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479139793664,2.3161231155199857e-08,0.0011478908127173,-0.0596388354897499,0.0,0.0,0.0,-0.0162947829812765,60.0,25.0982666015625,0.0,-8.984183352822583e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.000107732732431,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,0.0001134475169237,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,8.37920160847716e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56768798828125,0.0,0.0,0.0001134474005084,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,0.0005381418741308,286.5487670898437,294.1499938964844,300.9402770996094,297.2591247558594,300.4624938964844,300.9501953125,285.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479139793664,2.3161231155199857e-08,0.0011478908127173,-0.0596388354897499,0.0,0.0,0.0,-0.0162947829812765,60.0,25.0982666015625,0.0,-8.984183352822583e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001079075373127,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,0.0001136315986514,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,8.392798190470785e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.000113631482236,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,0.0005390151636675,286.5333251953125,294.1499938964844,300.9326477050781,297.2520751953125,300.4720153808594,300.9410705566406,285.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497754603624,2.3378994740141934e-08,0.0011497520608827,-0.0602064691483974,0.0,0.0,0.0,-0.0164027344435453,60.0,25.046051025390625,0.0,-9.013353263753744e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001079075373127,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,0.0001136315986514,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,8.392798190470785e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.000113631482236,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,0.0005390151636675,286.5333251953125,294.1499938964844,300.9326477050781,297.2520751953125,300.4720153808594,300.9410705566406,285.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497754603624,2.3378994740141934e-08,0.0011497520608827,-0.0602064691483974,0.0,0.0,0.0,-0.0164027344435453,60.0,25.046051025390625,0.0,-9.013353263753744e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5554504394531,0.0,0.0,0.000108004634967,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,0.0001137338476837,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,8.400349906878546e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0001137337312684,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,0.0005395002081058,286.5257263183594,294.1499938964844,300.9295349121094,297.24920654296875,300.4766540527344,300.9371643066406,285.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508103925734,2.3499962864548252e-08,0.0011507868766784,-0.060521762818098,0.0,0.0,0.0,-0.0164627041667699,60.0,25.024921417236328,0.0,-9.029577796582089e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,0.000108106942207,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,0.0001138415827881,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55963134765625,0.0,0.0,8.408307621721178e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,0.0001138414663728,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,0.0005400112713687,286.5182189941406,294.1499938964844,300.9268798828125,297.24676513671875,300.4812316894531,300.9336853027344,285.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151900156401,2.3627418244132066e-08,0.0011518765240907,-0.0608539432287216,0.0,0.0,0.0,-0.0165258888155221,60.0,25.00645637512207,0.0,-9.046687665659192e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,0.0001083251554518,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,0.0001140713793574,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,8.425279520452023e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,0.0001140712629421,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269470214844,0.0,0.0,0.0005411013844422,286.50347900390625,294.1499938964844,300.9228820800781,297.2431030273437,300.4902038574219,300.9280700683594,285.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542243883013,2.3899282552974923e-08,0.001154200406745,-0.061562430113554,0.0,0.0,0.0,-0.0166606605052948,60.0,24.976951599121094,0.0,-9.083237273443957e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,0.0001083251554518,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,0.0001140713793574,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,8.425279520452023e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,0.0001140712629421,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269470214844,0.0,0.0,0.0005411013844422,286.50347900390625,294.1499938964844,300.9228820800781,297.2431030273437,300.4902038574219,300.9280700683594,285.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542243883013,2.3899282552974923e-08,0.001154200406745,-0.061562430113554,0.0,0.0,0.0,-0.0166606605052948,60.0,24.976951599121094,0.0,-9.083237273443957e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,0.0001085578842321,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,0.0001143164554378,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,8.443380647804588e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,0.0001143163390224,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,0.0005422639660537,286.48907470703125,294.1499938964844,300.9205017089844,297.24090576171875,300.4989318847656,300.9241027832031,285.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567035689949,2.418923195079969e-08,0.001156679354608,-0.0623179487884044,0.0,0.0,0.0,-0.0168043989688158,60.0,24.956348419189453,0.0,-9.122300070885105e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,0.0001085578842321,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,0.0001143164554378,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,8.443380647804588e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,0.0001143163390224,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,0.0005422639660537,286.48907470703125,294.1499938964844,300.9205017089844,297.24090576171875,300.4989318847656,300.9241027832031,285.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567035689949,2.418923195079969e-08,0.001156679354608,-0.0623179487884044,0.0,0.0,0.0,-0.0168043989688158,60.0,24.956348419189453,0.0,-9.122300070885105e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,0.0001088014396373,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,0.0001145729329437,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,8.462324331048876e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,0.0001145728165283,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0005434806225821,286.4749755859375,294.1499938964844,300.9195861816406,297.24005126953125,300.5074768066406,300.9217224121094,285.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592981172725,2.4492672778819724e-08,0.0011592736700549,-0.0631085112690925,0.0,0.0,0.0,-0.0169548243284225,60.0,24.943418502807617,0.0,-9.16326996502903e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,0.0001088014396373,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,0.0001145729329437,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,8.462324331048876e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,0.0001145728165283,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0005434806225821,286.4749755859375,294.1499938964844,300.9195861816406,297.24005126953125,300.5074768066406,300.9217224121094,285.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592981172725,2.4492672778819724e-08,0.0011592736700549,-0.0631085112690925,0.0,0.0,0.0,-0.0169548243284225,60.0,24.943418502807617,0.0,-9.16326996502903e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,0.000109051426989,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001148361843661,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,8.481767872581258e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,0.0001148360752267,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,0.000544729467947,286.46124267578125,294.1499938964844,300.91998291015625,297.2403869628906,300.5158996582031,300.9208374023437,286.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619613505899,2.4804140963397003e-08,0.0011619365541264,-0.0639198571443557,0.0,0.0,0.0,-0.0171092301607131,60.0,24.937294006347656,0.0,-9.205418649571585e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,0.000109051426989,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001148361843661,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,8.481767872581258e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,0.0001148360752267,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,0.000544729467947,286.46124267578125,294.1499938964844,300.91998291015625,297.2403869628906,300.5158996582031,300.9208374023437,286.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619613505899,2.4804140963397003e-08,0.0011619365541264,-0.0639198571443557,0.0,0.0,0.0,-0.0171092301607131,60.0,24.937294006347656,0.0,-9.205418649571585e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0001091781596187,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006408691406,0.0,0.0,0.0001149696399806,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,8.491625339956954e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.0001149695381172,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,0.0005453625344671,286.4544982910156,294.1499938964844,300.9206237792969,297.2409973144531,300.5200500488281,300.9208679199219,286.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633114190772,2.4962039546494452e-08,0.001163286389783,-0.0643311291933059,0.0,0.0,0.0,-0.0171875059604644,60.0,24.936298370361328,0.0,-9.226823038943621e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975891113281,0.0,0.0,0.0001093047249014,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0001151029209722,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,8.501468983013183e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,0.0001151028191088,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,0.0005459947860799,286.44781494140625,294.1499938964844,300.9215393066406,297.2418212890625,300.524169921875,300.92120361328125,286.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646597413346,2.5119728519484852e-08,0.0011646345956251,-0.0647418200969696,0.0,0.0,0.0,-0.0172656793147325,60.0,24.93645095825196,0.0,-9.24822387560198e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,0.0001095552288461,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0001153667180915,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,8.520952542312443e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,0.0001153666089521,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,0.0005472461343742,286.43475341796875,294.1499938964844,300.9241027832031,297.24420166015625,300.5323486328125,300.9227905273437,286.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673284461721,2.54318308634538e-08,0.0011673029512166,-0.0655545741319656,0.0,0.0,0.0,-0.0174203999340534,60.0,24.939599990844727,0.0,-9.290653224525158e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,0.0001095552288461,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0001153667180915,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,8.520952542312443e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,0.0001153666089521,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,0.0005472461343742,286.43475341796875,294.1499938964844,300.9241027832031,297.24420166015625,300.5323486328125,300.9227905273437,286.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673284461721,2.54318308634538e-08,0.0011673029512166,-0.0655545741319656,0.0,0.0,0.0,-0.0174203999340534,60.0,24.939599990844727,0.0,-9.290653224525158e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,0.0001098023712984,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0001156269718194,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,8.540174894733354e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,0.00011562686268,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,0.0005484807188622,286.4219665527344,294.1499938964844,300.9275207519531,297.24737548828125,300.5404663085937,300.92529296875,286.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699614115059,2.573974988706596e-08,0.0011699356837198,-0.0663563087582588,0.0,0.0,0.0,-0.0175730474293231,60.0,24.94580841064453,0.0,-9.332609351986321e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,0.0001098023712984,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0001156269718194,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,8.540174894733354e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,0.00011562686268,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,0.0005484807188622,286.4219665527344,294.1499938964844,300.9275207519531,297.24737548828125,300.5404663085937,300.92529296875,286.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699614115059,2.573974988706596e-08,0.0011699356837198,-0.0663563087582588,0.0,0.0,0.0,-0.0175730474293231,60.0,24.94580841064453,0.0,-9.332609351986321e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,0.0001100397421396,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,0.0001158769446192,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,8.558637637179345e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,0.0001158768354798,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.0005496665253303,286.4095458984375,294.1499938964844,300.93170166015625,297.2511901855469,300.5484924316406,300.9287414550781,286.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724900687113,2.6035502642685063e-08,0.0011724641080945,-0.0671262517571449,0.0,0.0,0.0,-0.0177196618169546,60.0,24.953935623168945,0.0,-9.372996601086925e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,0.0001100397421396,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,0.0001158769446192,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,8.558637637179345e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,0.0001158768354798,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.0005496665253303,286.4095458984375,294.1499938964844,300.93170166015625,297.2511901855469,300.5484924316406,300.9287414550781,286.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724900687113,2.6035502642685063e-08,0.0011724641080945,-0.0671262517571449,0.0,0.0,0.0,-0.0177196618169546,60.0,24.953935623168945,0.0,-9.372996601086925e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,0.0001102665410144,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,0.0001161157706519,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,8.576277468819171e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,0.0001161156687885,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,0.0005507994792424,286.3974609375,294.1499938964844,300.9364013671875,297.25555419921875,300.55645751953125,300.9328918457031,286.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749062687158,2.631807483055581e-08,0.0011748799588531,-0.0678617656230926,0.0,0.0,0.0,-0.0178597420454025,60.0,24.963096618652344,0.0,-9.41166433676699e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,0.0001102665410144,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,0.0001161157706519,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,8.576277468819171e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,0.0001161156687885,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,0.0005507994792424,286.3974609375,294.1499938964844,300.9364013671875,297.25555419921875,300.55645751953125,300.9328918457031,286.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749062687158,2.631807483055581e-08,0.0011748799588531,-0.0678617656230926,0.0,0.0,0.0,-0.0178597420454025,60.0,24.963096618652344,0.0,-9.41166433676699e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,0.0001103742979466,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,0.0001162292464869,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,8.584658644394949e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505920410156,0.0,0.0,0.0001162291446235,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0005513377836905,286.3915405273437,294.1499938964844,300.9389343261719,297.25787353515625,300.5604553222656,300.9352111816406,286.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760538909584,2.6452326551407168e-08,0.001176027348265,-0.0682111755013465,0.0,0.0,0.0,-0.0179262943565845,60.0,24.967748641967773,0.0,-9.430063840909497e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0001104785769712,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,0.0001163390552392,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,8.59276915434748e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,0.0001163389533758,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,0.000551858684048,286.3857421875,294.1499938964844,300.9415588378906,297.2602844238281,300.5643920898437,300.9376525878906,286.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771646095439,2.6582243961570384e-08,0.0011771379504352,-0.0685492828488349,0.0,0.0,0.0,-0.0179906990379095,60.0,24.972299575805664,0.0,-9.447887094893305e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408569335937,0.0,0.0,0.0001106765921576,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.0001165475841844,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,8.608170901425183e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,0.000116547482321,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,0.0005528479232452,286.3742980957031,294.1499938964844,300.9469909667969,297.2652893066406,300.5722961425781,300.9427490234375,286.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792745208367,2.6828953281210488e-08,0.0011792476288974,-0.0691912770271301,0.0,0.0,0.0,-0.0181130040436983,60.0,24.980669021606445,0.0,-9.481777141218117e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408569335937,0.0,0.0,0.0001106765921576,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.0001165475841844,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,8.608170901425183e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,0.000116547482321,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,0.0005528479232452,286.3742980957031,294.1499938964844,300.9469909667969,297.2652893066406,300.5722961425781,300.9427490234375,286.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792745208367,2.6828953281210488e-08,0.0011792476288974,-0.0691912770271301,0.0,0.0,0.0,-0.0181130040436983,60.0,24.980669021606445,0.0,-9.481777141218117e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,0.0001108574142563,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,0.0001167379959952,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,8.622234599897638e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,0.0001167379014077,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,0.0005537511897273,286.3632507324219,294.1499938964844,300.9525146484375,297.2704162597656,300.5801696777344,300.9481201171875,286.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812006123363,2.7054230855583228e-08,0.0011811736039817,-0.0697774291038513,0.0,0.0,0.0,-0.0182246807962656,60.0,24.987398147583008,0.0,-9.51277669969386e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,0.0001108574142563,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,0.0001167379959952,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,8.622234599897638e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,0.0001167379014077,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,0.0005537511897273,286.3632507324219,294.1499938964844,300.9525146484375,297.2704162597656,300.5801696777344,300.9481201171875,286.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812006123363,2.7054230855583228e-08,0.0011811736039817,-0.0697774291038513,0.0,0.0,0.0,-0.0182246807962656,60.0,24.987398147583008,0.0,-9.51277669969386e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,0.000111022942292,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,0.0001169123133877,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,8.635109406895936e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,0.0001169122115243,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.0005545780877582,286.3525085449219,294.1499938964844,300.9580383300781,297.2755126953125,300.5879821777344,300.9535827636719,286.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829639552161,2.7260455226496564e-08,0.0011829367140308,-0.0703139379620552,0.0,0.0,0.0,-0.0183269139379262,60.0,24.99226188659668,0.0,-9.541198409124264e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,0.000111022942292,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,0.0001169123133877,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,8.635109406895936e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,0.0001169122115243,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.0005545780877582,286.3525085449219,294.1499938964844,300.9580383300781,297.2755126953125,300.5879821777344,300.9535827636719,286.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829639552161,2.7260455226496564e-08,0.0011829367140308,-0.0703139379620552,0.0,0.0,0.0,-0.0183269139379262,60.0,24.99226188659668,0.0,-9.541198409124264e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,0.0001111731617129,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,0.0001170704999822,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,8.646793139632791e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,0.0001170704053947,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,0.0005553285591304,286.34210205078125,294.1499938964844,300.9634094238281,297.28045654296875,300.59576416015625,300.9590148925781,286.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845640838146,2.744760152495473e-08,0.0011845366097986,-0.0708007663488388,0.0,0.0,0.0,-0.0184196885675191,60.0,24.99472427368164,0.0,-9.567028058654614e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,0.0001111731617129,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,0.0001170704999822,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,8.646793139632791e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,0.0001170704053947,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,0.0005553285591304,286.34210205078125,294.1499938964844,300.9634094238281,297.28045654296875,300.59576416015625,300.9590148925781,286.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845640838146,2.744760152495473e-08,0.0011845366097986,-0.0708007663488388,0.0,0.0,0.0,-0.0184196885675191,60.0,24.99472427368164,0.0,-9.567028058654614e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,0.000111242501589,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0001171435214928,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,8.652186079416424e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.0001171434269053,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,0.0005556749529205,286.3370666503906,294.1499938964844,300.9659729003906,297.2828063964844,300.5996398925781,300.9616394042969,286.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853025062009,2.7533982205341093e-08,0.0011852749157696,-0.0710254535079002,0.0,0.0,0.0,-0.0184625089168548,60.0,24.994892120361328,0.0,-9.578961623901705e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,0.0001113094549509,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,0.0001172140182461,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,8.657393482280895e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,0.0001172139236587,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.0005560094141401,286.33209228515625,294.1499938964844,300.96844482421875,297.2850952148437,300.603515625,300.9642028808594,286.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860153172165,2.761738393530777e-08,0.0011859877267852,-0.0712423846125602,0.0,0.0,0.0,-0.0185038540512323,60.0,24.99452018737793,0.0,-9.590490890332148e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,0.0001114375700126,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.0001173489363281,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,8.667357906233519e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,0.0001173488490167,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0005566494655795,286.3223876953125,294.1499938964844,300.9730224609375,297.289306640625,300.6111755371094,300.9691162109375,286.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873805196955,2.7776991373684723e-08,0.0011873526964336,-0.0716574937105178,0.0,0.0,0.0,-0.0185829792171716,60.0,24.99232482910156,0.0,-9.612573848016837e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,0.0001114375700126,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.0001173489363281,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,8.667357906233519e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,0.0001173488490167,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0005566494655795,286.3223876953125,294.1499938964844,300.9730224609375,297.289306640625,300.6111755371094,300.9691162109375,286.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873805196955,2.7776991373684723e-08,0.0011873526964336,-0.0716574937105178,0.0,0.0,0.0,-0.0185829792171716,60.0,24.99232482910156,0.0,-9.612573848016837e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,0.0001115564737119,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,0.0001174741482827,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,8.676606375956908e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,0.0001174740609712,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0005572434165515,286.3130187988281,294.1499938964844,300.9769592285156,297.2929382324219,300.6188049316406,300.9734802246094,286.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886468855664,2.7925109336024444e-08,0.0011886189458891,-0.0720426961779594,0.0,0.0,0.0,-0.0186564065515995,60.0,24.98727035522461,0.0,-9.63308934842644e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
