time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703600,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,0.0001115564737119,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,0.0001174741482827,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,8.676606375956908e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,0.0001174740609712,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0005572434165515,286.3130187988281,294.1499938964844,300.9769592285156,297.2929382324219,300.6188049316406,300.9734802246094,286.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886468855664,2.7925109336024444e-08,0.0011886189458891,-0.0720426961779594,0.0,0.0,0.0,-0.0186564065515995,60.0,24.98727035522461,0.0,-9.63308934842644e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,0.000111669411126,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0001175930883619,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,8.685390639584512e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0001175929937744,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,0.0005578076234087,286.3039855957031,294.1499938964844,300.98016357421875,297.2958679199219,300.6263122558594,300.9772033691406,286.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898499215021,2.8065802126775452e-08,0.0011898218654096,-0.0724085569381713,0.0,0.0,0.0,-0.0187261532992124,60.0,24.97981071472168,0.0,-9.652597299236733e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,0.000111669411126,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0001175930883619,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,8.685390639584512e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0001175929937744,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,0.0005578076234087,286.3039855957031,294.1499938964844,300.98016357421875,297.2958679199219,300.6263122558594,300.9772033691406,286.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898499215021,2.8065802126775452e-08,0.0011898218654096,-0.0724085569381713,0.0,0.0,0.0,-0.0187261532992124,60.0,24.97981071472168,0.0,-9.652597299236733e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0001117756255553,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0001177049343823,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,8.693651761859655e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,0.0001177048470708,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,0.0005583382444456,286.2952880859375,294.1499938964844,300.982421875,297.2979736328125,300.6337280273437,300.9801330566406,286.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909811291843,2.819810873688766e-08,0.0011909529566764,-0.0727525800466537,0.0,0.0,0.0,-0.0187917407602071,60.0,24.969541549682617,0.0,-9.67095985515698e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0001117756255553,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0001177049343823,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,8.693651761859655e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,0.0001177048470708,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,0.0005583382444456,286.2952880859375,294.1499938964844,300.982421875,297.2979736328125,300.6337280273437,300.9801330566406,286.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909811291843,2.819810873688766e-08,0.0011909529566764,-0.0727525800466537,0.0,0.0,0.0,-0.0187917407602071,60.0,24.969541549682617,0.0,-9.67095985515698e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,0.0001118251675507,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,0.0001177571029984,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,8.697505109012127e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.0001177570156869,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,0.0005585857434198,286.2911071777344,294.1499938964844,300.9831848144531,297.2986755371094,300.63739013671875,300.9811096191406,286.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915087234228,2.8259822926202105e-08,0.001191480550915,-0.0729130432009697,0.0,0.0,0.0,-0.0188223347067832,60.0,24.96281242370605,0.0,-9.67953184272119e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,0.0001118732761824,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.0001178077727672,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,8.701247134013101e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0001178076854557,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0005588261410593,286.2870178222656,294.1499938964844,300.983642578125,297.2991027832031,300.6409912109375,300.9818725585937,286.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920208344236,2.83197536532498e-08,0.0011919925455003,-0.0730688646435737,0.0,0.0,0.0,-0.0188520438969135,60.0,24.95537376403809,0.0,-9.687858693041562e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,0.000111965870019,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0001179052778752,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,8.70844887685962e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,0.0001179051905637,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,0.0005592887173406,286.27899169921875,294.1499938964844,300.983642578125,297.2991027832031,300.6481628417969,300.9828491210937,286.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930073378607,2.8435090726475213e-08,0.0011929789325222,-0.0733687207102775,0.0,0.0,0.0,-0.0189092215150594,60.0,24.938793182373047,0.0,-9.703894221502196e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,0.000111965870019,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0001179052778752,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,8.70844887685962e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,0.0001179051905637,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,0.0005592887173406,286.27899169921875,294.1499938964844,300.983642578125,297.2991027832031,300.6481628417969,300.9828491210937,286.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930073378607,2.8435090726475213e-08,0.0011929789325222,-0.0733687207102775,0.0,0.0,0.0,-0.0189092215150594,60.0,24.938793182373047,0.0,-9.703894221502196e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.0001120486631407,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.0001179924656753,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,8.714888099348173e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0001179923783638,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,0.0005597022827714,286.27130126953125,294.1499938964844,300.9822998046875,297.2978515625,300.6551208496094,300.9824523925781,286.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938890675082,2.8538213570072912e-08,0.0011938605457544,-0.073636807501316,0.0,0.0,0.0,-0.0189603436738252,60.0,24.91734504699707,0.0,-9.718242921508137e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.0001120486631407,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.0001179924656753,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,8.714888099348173e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0001179923783638,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,0.0005597022827714,286.27130126953125,294.1499938964844,300.9822998046875,297.2978515625,300.6551208496094,300.9824523925781,286.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938890675082,2.8538213570072912e-08,0.0011938605457544,-0.073636807501316,0.0,0.0,0.0,-0.0189603436738252,60.0,24.91734504699707,0.0,-9.718242921508137e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0001121226960094,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,0.0001180704275611,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,8.720646292204037e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,0.0001180703402496,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,0.0005600721924565,286.26397705078125,294.1499938964844,300.9794311523437,297.29522705078125,300.661865234375,300.9806213378906,286.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194677548483,2.8630422477249343e-08,0.0011946489103138,-0.0738765150308609,0.0,0.0,0.0,-0.0190060548484325,60.0,24.891189575195312,0.0,-9.73108242874332e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0001121226960094,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,0.0001180704275611,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,8.720646292204037e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,0.0001180703402496,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,0.0005600721924565,286.26397705078125,294.1499938964844,300.9794311523437,297.29522705078125,300.661865234375,300.9806213378906,286.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194677548483,2.8630422477249343e-08,0.0011946489103138,-0.0738765150308609,0.0,0.0,0.0,-0.0190060548484325,60.0,24.891189575195312,0.0,-9.73108242874332e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0001121872628573,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,0.000118138421385,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,8.725668885745108e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,0.0001181383413495,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,0.0005603947793133,286.2569580078125,294.1499938964844,300.9749450683594,297.29107666015625,300.6683959960937,300.9772033691406,286.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953650973737,2.8710841704082668e-08,0.0011953363427892,-0.0740855559706687,0.0,0.0,0.0,-0.0190459210425615,60.0,24.85979080200196,0.0,-9.742286977143524e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0001121872628573,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,0.000118138421385,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,8.725668885745108e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,0.0001181383413495,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,0.0005603947793133,286.2569580078125,294.1499938964844,300.9749450683594,297.29107666015625,300.6683959960937,300.9772033691406,286.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953650973737,2.8710841704082668e-08,0.0011953363427892,-0.0740855559706687,0.0,0.0,0.0,-0.0190459210425615,60.0,24.85979080200196,0.0,-9.742286977143524e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.000112214605906,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,0.0001181672196253,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,8.727795648155734e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,0.0001181671395897,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0005605313926935,286.2536315917969,294.1499938964844,300.9720153808594,297.28839111328125,300.6714782714844,300.974609375,286.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956557864323,2.874489268833713e-08,0.0011956270318478,-0.0741740688681602,0.0,0.0,0.0,-0.0190627984702587,60.0,24.84125518798828,0.0,-9.7470334026184e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,0.0001122403045883,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,0.0001181942789116,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,8.72979435371235e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.0001181941988761,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.0005606597987934,286.2503662109375,294.1499938964844,300.9686279296875,297.2852478027344,300.6745300292969,300.9717102050781,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195928780362,2.8776890204085248e-08,0.0011959000257775,-0.0742572396993637,0.0,0.0,0.0,-0.0190786588937044,60.0,24.82169532775879,0.0,-9.751494189913501e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0001122865796787,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0001182430132757,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,8.733393769944087e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,0.0001182429332402,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,0.0005608909996226,286.2440185546875,294.1499938964844,300.9603576660156,297.27764892578125,300.68048095703125,300.965087890625,286.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964223813265,2.8834511667241723e-08,0.0011963935103267,-0.074407011270523,0.0,0.0,0.0,-0.0191072281450033,60.0,24.779769897460938,0.0,-9.759530428254949e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0001122865796787,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0001182430132757,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,8.733393769944087e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,0.0001182429332402,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,0.0005608909996226,286.2440185546875,294.1499938964844,300.9603576660156,297.27764892578125,300.68048095703125,300.965087890625,286.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964223813265,2.8834511667241723e-08,0.0011963935103267,-0.074407011270523,0.0,0.0,0.0,-0.0191072281450033,60.0,24.779769897460938,0.0,-9.759530428254949e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,0.0001123184338212,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001182765627163,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,8.735871233511716e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,0.0001182764826808,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.0005610501393675,286.238037109375,294.1499938964844,300.95001220703125,297.2680969238281,300.6859741210937,300.95587158203125,286.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967613827437,2.8874159951897127e-08,0.0011967325117439,-0.0745100677013397,0.0,0.0,0.0,-0.019126882776618,60.0,24.72983932495117,0.0,-9.765061292910104e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,0.0001123184338212,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001182765627163,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,8.735871233511716e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,0.0001182764826808,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.0005610501393675,286.238037109375,294.1499938964844,300.95001220703125,297.2680969238281,300.6859741210937,300.95587158203125,286.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967613827437,2.8874159951897127e-08,0.0011967325117439,-0.0745100677013397,0.0,0.0,0.0,-0.019126882776618,60.0,24.72983932495117,0.0,-9.765061292910104e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0001123439724324,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,0.0001183034546556,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,8.737857569940388e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,0.0001183033746201,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,0.0005611777887679,286.2323608398437,294.1499938964844,300.9363098144531,297.2593994140625,300.69110107421875,300.9437866210937,286.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970339110121,2.8905938975754e-08,0.0011970050400123,-0.0745926573872566,0.0,0.0,0.0,-0.0191426407545804,60.0,24.67930030822754,0.0,-9.769495790123984e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0001123439724324,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,0.0001183034546556,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,8.737857569940388e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,0.0001183033746201,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,0.0005611777887679,286.2323608398437,294.1499938964844,300.9363098144531,297.2593994140625,300.69110107421875,300.9437866210937,286.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970339110121,2.8905938975754e-08,0.0011970050400123,-0.0745926573872566,0.0,0.0,0.0,-0.0191426407545804,60.0,24.67930030822754,0.0,-9.769495790123984e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,0.0001123627589549,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,0.0001183232452603,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,8.739318582229316e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0001183231652248,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,0.000561271677725,286.2270812988281,294.1499938964844,300.9183044433594,297.2543334960937,300.6955261230469,300.92755126953125,286.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972333304584,2.8929305173619472e-08,0.0011972043430432,-0.0746533945202827,0.0,0.0,0.0,-0.0191542226821184,60.0,24.633140563964844,0.0,-9.772757181281125e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,0.0001123627589549,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,0.0001183232452603,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,8.739318582229316e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0001183231652248,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,0.000561271677725,286.2270812988281,294.1499938964844,300.9183044433594,297.2543334960937,300.6955261230469,300.92755126953125,286.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972333304584,2.8929305173619472e-08,0.0011972043430432,-0.0746533945202827,0.0,0.0,0.0,-0.0191542226821184,60.0,24.633140563964844,0.0,-9.772757181281125e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0001123703405028,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.0001183312197099,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,8.739908662391827e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,0.0001183311469503,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0005613095709122,286.2245788574219,294.1499938964844,300.90777587890625,297.2530822753906,300.697509765625,300.9178771972656,286.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973131913691,2.8938725193938808e-08,0.0011972843203693,-0.0746778771281242,0.0,0.0,0.0,-0.0191588886082172,60.0,24.612211227416992,0.0,-9.774072395885017e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.0001123770925914,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,0.0001183383355964,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,8.740433258935809e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0001183382555609,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0005613433313556,286.2221374511719,294.1499938964844,300.89630126953125,297.2525939941406,300.6993408203125,300.90753173828125,286.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973849032074,2.894711492729129e-08,0.0011973559157922,-0.0746996775269508,0.0,0.0,0.0,-0.0191630478948354,60.0,24.59235572814941,0.0,-9.775243370313549e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001123882466345,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,0.000118350086268,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,8.741301280679181e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0001183500135084,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,0.0005613990942947,286.2174072265625,294.1499938964844,300.87060546875,297.2538146972656,300.7026672363281,300.88507080078125,286.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975044617429,2.896097761606597e-08,0.0011974754743278,-0.0747357085347175,0.0,0.0,0.0,-0.0191699247807264,60.0,24.555450439453125,0.0,-9.777178888725757e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001123882466345,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,0.000118350086268,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,8.741301280679181e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0001183500135084,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,0.0005613990942947,286.2174072265625,294.1499938964844,300.87060546875,297.2538146972656,300.7026672363281,300.88507080078125,286.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975044617429,2.896097761606597e-08,0.0011974754743278,-0.0747357085347175,0.0,0.0,0.0,-0.0191699247807264,60.0,24.555450439453125,0.0,-9.777178888725757e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.0001123942056437,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,0.0001183563581435,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,8.741764759179205e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0001183562853839,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,0.0005614288966171,286.2130432128906,294.1499938964844,300.8414611816406,297.2577514648437,300.7051086425781,300.8582458496094,286.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197567093186,2.8968353049663165e-08,0.0011975382221862,-0.0747548788785934,0.0,0.0,0.0,-0.0191735792905092,60.0,24.525739669799805,0.0,-9.778208465149876e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.0001123942056437,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,0.0001183563581435,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,8.741764759179205e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0001183562853839,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,0.0005614288966171,286.2130432128906,294.1499938964844,300.8414611816406,297.2577514648437,300.7051086425781,300.8582458496094,286.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197567093186,2.8968353049663165e-08,0.0011975382221862,-0.0747548788785934,0.0,0.0,0.0,-0.0191735792905092,60.0,24.525739669799805,0.0,-9.778208465149876e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,0.0001123973052017,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,0.0001183596250484,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,8.742006320971996e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,0.0001183595522888,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,0.0005614444380626,286.2089538574219,294.1499938964844,300.8092041015625,297.2640991210937,300.7069396972656,300.8287353515625,286.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975999223068,2.897217399322472e-08,0.001197571051307,-0.0747648105025291,0.0,0.0,0.0,-0.0191754754632711,60.0,24.50037002563477,0.0,-9.77874208274443e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,0.0001123973052017,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,0.0001183596250484,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,8.742006320971996e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,0.0001183595522888,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,0.0005614444380626,286.2089538574219,294.1499938964844,300.8092041015625,297.2640991210937,300.7069396972656,300.8287353515625,286.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975999223068,2.897217399322472e-08,0.001197571051307,-0.0747648105025291,0.0,0.0,0.0,-0.0191754754632711,60.0,24.50037002563477,0.0,-9.77874208274443e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939147949219,0.0,0.0,0.000112396744953,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,0.0001183590356959,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,8.74196266522631e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,0.0001183589702122,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0005614417023025,286.2052001953125,294.1499938964844,300.77410888671875,297.27252197265625,300.7077941894531,300.7958374023437,286.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975935194641,2.8971431476065845e-08,0.001197564532049,-0.0747628808021545,0.0,0.0,0.0,-0.0191751066595315,60.0,24.480697631835938,0.0,-9.778638343505008e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939147949219,0.0,0.0,0.000112396744953,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,0.0001183590356959,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,8.74196266522631e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,0.0001183589702122,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0005614417023025,286.2052001953125,294.1499938964844,300.77410888671875,297.27252197265625,300.7077941894531,300.7958374023437,286.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975935194641,2.8971431476065845e-08,0.001197564532049,-0.0747628808021545,0.0,0.0,0.0,-0.0191751066595315,60.0,24.480697631835938,0.0,-9.778638343505008e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,0.0001123952606576,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,0.0001183574786409,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,8.741846977500245e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,0.0001183574058813,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0005614343099296,286.2034606933594,294.1499938964844,300.75555419921875,297.27740478515625,300.7078552246094,300.7782897949219,286.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.89695627486708e-08,0.0011975477682426,-0.0747580230236053,0.0,0.0,0.0,-0.0191741753369569,60.0,24.47279357910156,0.0,-9.778377574320984e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.000112393296149,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.000118355412269,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,8.741694182390347e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001183553395094,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,0.0005614245310425,286.2017822265625,294.1499938964844,300.7364501953125,297.28271484375,300.707763671875,300.7602233886719,286.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967093612664043e-08,0.001197526580654,-0.0747516080737114,0.0,0.0,0.0,-0.0191729515790939,60.0,24.465660095214844,0.0,-9.778032961094141e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,0.0001123880429076,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,0.0001183498825412,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,8.741286001168191e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,0.0001183498097816,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,0.0005613983375951,286.19854736328125,294.1499938964844,300.696533203125,297.2943725585937,300.7071228027344,300.7229309082031,286.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974995722994,2.896050332878985e-08,0.0011974705848842,-0.074734479188919,0.0,0.0,0.0,-0.0191696863621473,60.0,24.45317840576172,0.0,-9.777112808251333e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,0.0001123880429076,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,0.0001183498825412,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,8.741286001168191e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,0.0001183498097816,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,0.0005613983375951,286.19854736328125,294.1499938964844,300.696533203125,297.2943725585937,300.7071228027344,300.7229309082031,286.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974995722994,2.896050332878985e-08,0.0011974705848842,-0.074734479188919,0.0,0.0,0.0,-0.0191696863621473,60.0,24.45317840576172,0.0,-9.777112808251333e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
