time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705940,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0001123802067013,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0001183416316052,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,8.740677003515884e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0001183415661216,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.000561359222047,286.19561767578125,294.1499938964844,300.6546325683594,297.3072204589844,300.7055053710937,300.6830444335937,286.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197415869683,2.8950699615393205e-08,0.0011973869986832,-0.0747089982032775,0.0,0.0,0.0,-0.0191648267209529,60.0,24.44428253173828,0.0,-9.775743592399524e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0001123802067013,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0001183416316052,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,8.740677003515884e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0001183415661216,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.000561359222047,286.19561767578125,294.1499938964844,300.6546325683594,297.3072204589844,300.7055053710937,300.6830444335937,286.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197415869683,2.8950699615393205e-08,0.0011973869986832,-0.0747089982032775,0.0,0.0,0.0,-0.0191648267209529,60.0,24.44428253173828,0.0,-9.775743592399524e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.0001123706606449,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.0001183315762318,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,8.739934128243476e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0001183315107482,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,0.0005613115499727,286.1929626464844,294.1499938964844,300.6110534667969,297.3209533691406,300.7030944824219,300.641357421875,286.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973137734457,2.893875539200508e-08,0.0011972849024459,-0.0746779516339302,0.0,0.0,0.0,-0.0191589053720235,60.0,24.43787384033203,0.0,-9.774076659141429e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.0001123706606449,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.0001183315762318,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,8.739934128243476e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0001183315107482,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,0.0005613115499727,286.1929626464844,294.1499938964844,300.6110534667969,297.3209533691406,300.7030944824219,300.641357421875,286.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973137734457,2.893875539200508e-08,0.0011972849024459,-0.0746779516339302,0.0,0.0,0.0,-0.0191589053720235,60.0,24.43787384033203,0.0,-9.774076659141429e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.000112359652121,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,0.0001183199856313,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,8.739077748032287e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.0001183199201477,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,0.0005612566019408,286.1905822753906,294.1499938964844,300.56610107421875,297.3352966308594,300.6998291015625,300.5980224609375,286.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197196310386,2.8924997508283933e-08,0.0011971673229709,-0.0746421962976455,0.0,0.0,0.0,-0.0191520862281322,60.0,24.433393478393555,0.0,-9.772156062126669e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.000112359652121,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,0.0001183199856313,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,8.739077748032287e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.0001183199201477,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,0.0005612566019408,286.1905822753906,294.1499938964844,300.56610107421875,297.3352966308594,300.6998291015625,300.5980224609375,286.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197196310386,2.8924997508283933e-08,0.0011971673229709,-0.0746421962976455,0.0,0.0,0.0,-0.0191520862281322,60.0,24.433393478393555,0.0,-9.772156062126669e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,0.0001123535985243,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.0001183136191684,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,8.73860772117041e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.0001183135536848,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,0.0005612264503724,286.18951416015625,294.1499938964844,300.5431823730469,297.34259033203125,300.6977844238281,300.5757141113281,286.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971315834671,2.891743910993228e-08,0.0011971027124673,-0.0746225491166114,0.0,0.0,0.0,-0.0191483385860919,60.0,24.43183708190918,0.0,-9.771100906164065e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0001123473775805,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0001183070635306,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,8.738123142393306e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,0.000118306998047,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0005611953674815,286.1885070800781,294.1499938964844,300.5200500488281,297.3499450683594,300.695556640625,300.5531311035156,286.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970651103183,2.890966044333254e-08,0.0011970361229032,-0.074602335691452,0.0,0.0,0.0,-0.019144482910633,60.0,24.4305362701416,0.0,-9.770015196863825e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,0.0001123345646192,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0001182935739052,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,8.737126336200163e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0001182935084216,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0005611313972622,286.18658447265625,294.1499938964844,300.4731750488281,297.3646240234375,300.690673828125,300.5075378417969,286.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969283223152,2.8893653691852705e-08,0.0011968994513154,-0.0745607316493988,0.0,0.0,0.0,-0.0191365480422973,60.0,24.428272247314453,0.0,-9.767781250502597e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,0.0001123345646192,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0001182935739052,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,8.737126336200163e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0001182935084216,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0005611313972622,286.18658447265625,294.1499938964844,300.4731750488281,297.3646240234375,300.690673828125,300.5075378417969,286.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969283223152,2.8893653691852705e-08,0.0011968994513154,-0.0745607316493988,0.0,0.0,0.0,-0.0191365480422973,60.0,24.428272247314453,0.0,-9.767781250502597e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.000112321213237,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.000118279524031,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,8.73608878464438e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0001182794585474,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,0.0005610648076981,286.1849670410156,294.1499938964844,300.42578125,297.37908935546875,300.6849365234375,300.4610595703125,286.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967859463766,2.8876984359271773e-08,0.0011967569589614,-0.0745174065232276,0.0,0.0,0.0,-0.0191282853484153,60.0,24.42609596252441,0.0,-9.765455644128453e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.000112321213237,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.000118279524031,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,8.73608878464438e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0001182794585474,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,0.0005610648076981,286.1849670410156,294.1499938964844,300.42578125,297.37908935546875,300.6849365234375,300.4610595703125,286.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967859463766,2.8876984359271773e-08,0.0011967569589614,-0.0745174065232276,0.0,0.0,0.0,-0.0191282853484153,60.0,24.42609596252441,0.0,-9.765455644128453e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,0.0001123077890952,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0001182653795694,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,8.735044684726745e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,0.0001182653140858,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0005609977524727,286.1835632324219,294.1499938964844,300.378173828125,297.3930969238281,300.67840576171875,300.4140014648437,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860210221637323e-08,0.0011966136517003,-0.0744738057255745,0.0,0.0,0.0,-0.019119968637824,60.0,24.4235954284668,0.0,-9.763115116356857e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,0.0001123077890952,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0001182653795694,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,8.735044684726745e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,0.0001182653140858,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0005609977524727,286.1835632324219,294.1499938964844,300.378173828125,297.3930969238281,300.67840576171875,300.4140014648437,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860210221637323e-08,0.0011966136517003,-0.0744738057255745,0.0,0.0,0.0,-0.019119968637824,60.0,24.4235954284668,0.0,-9.763115116356857e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0001122946559917,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.00011825155525,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,8.734023140277714e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.0001182514970423,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0005609322106465,286.18243408203125,294.1499938964844,300.3305969238281,297.4063720703125,300.67108154296875,300.3667297363281,286.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965022422373,2.8843812671652813e-08,0.0011964734876528,-0.07443118840456,0.0,0.0,0.0,-0.0191118400543928,60.0,24.42020606994629,0.0,-9.760827879290448e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0001122946559917,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.00011825155525,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,8.734023140277714e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.0001182514970423,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0005609322106465,286.18243408203125,294.1499938964844,300.3305969238281,297.4063720703125,300.67108154296875,300.3667297363281,286.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965022422373,2.8843812671652813e-08,0.0011964734876528,-0.07443118840456,0.0,0.0,0.0,-0.0191118400543928,60.0,24.42020606994629,0.0,-9.760827879290448e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0001122884350479,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0001182449996122,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,8.73353928909637e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.0001182449414045,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0005609011277556,286.1819763183594,294.1499938964844,300.30694580078125,297.4126892089844,300.6670227050781,300.3431091308594,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964357690885,2.883603578140992e-08,0.001196407014504,-0.0744109749794006,0.0,0.0,0.0,-0.0191079843789339,60.0,24.41777801513672,0.0,-9.75974288053294e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,0.0001122823887271,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,0.0001182386404252,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,8.733069262234494e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0001182385749416,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0005608709761872,286.1816101074219,294.1499938964844,300.28338623046875,297.418701171875,300.6627502441406,300.319580078125,286.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963712750002,2.8828482712128792e-08,0.0011963424040004,-0.0743913426995277,0.0,0.0,0.0,-0.0191042423248291,60.0,24.41501808166504,0.0,-9.758689145655809e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0001122708490584,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.000118226489576,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,8.732171409064904e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0001182264313683,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0005608133506029,286.18096923828125,294.1499938964844,300.2368469238281,297.4298400878906,300.6538391113281,300.272705078125,286.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962479911744,2.8814067576377056e-08,0.0011962191201746,-0.0743538737297058,0.0,0.0,0.0,-0.0190970953553915,60.0,24.40848159790039,0.0,-9.75667830971361e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0001122708490584,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.000118226489576,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,8.732171409064904e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0001182264313683,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0005608133506029,286.18096923828125,294.1499938964844,300.2368469238281,297.4298400878906,300.6538391113281,300.272705078125,286.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962479911744,2.8814067576377056e-08,0.0011962191201746,-0.0743538737297058,0.0,0.0,0.0,-0.0190970953553915,60.0,24.40848159790039,0.0,-9.75667830971361e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,0.0001122609683079,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.0001182160849566,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,8.731403067940846e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0001182160267489,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0005607640487141,286.1805725097656,294.1499938964844,300.1911926269531,297.4395751953125,300.6441650390625,300.2265625,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961424024775,2.8801718343629545e-08,0.0011961135314777,-0.0743217766284942,0.0,0.0,0.0,-0.0190909728407859,60.0,24.398801803588867,0.0,-9.754955954122124e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,0.0001122609683079,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.0001182160849566,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,8.731403067940846e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0001182160267489,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0005607640487141,286.1805725097656,294.1499938964844,300.1911926269531,297.4395751953125,300.6441650390625,300.2265625,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961424024775,2.8801718343629545e-08,0.0011961135314777,-0.0743217766284942,0.0,0.0,0.0,-0.0190909728407859,60.0,24.398801803588867,0.0,-9.754955954122124e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,0.0001122528992709,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0001182075866381,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,8.730775880394503e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,0.0001182075284305,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,0.0005607237690128,286.1804504394531,294.1499938964844,300.14678955078125,297.4476928710937,300.6337585449219,300.1814270019531,286.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960560223087,2.8791623307711244e-08,0.0011960272677242,-0.0742955356836319,0.0,0.0,0.0,-0.0190859697759151,60.0,24.3859977722168,0.0,-9.753548368962585e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,0.0001122528992709,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0001182075866381,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,8.730775880394503e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,0.0001182075284305,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,0.0005607237690128,286.1804504394531,294.1499938964844,300.14678955078125,297.4476928710937,300.6337585449219,300.1814270019531,286.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960560223087,2.8791623307711244e-08,0.0011960272677242,-0.0742955356836319,0.0,0.0,0.0,-0.0190859697759151,60.0,24.3859977722168,0.0,-9.753548368962585e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.0001122470057453,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,0.0001182013875222,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,8.73031749506481e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.0001182013293146,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,0.000560694374144,286.1805725097656,294.1499938964844,300.1038818359375,297.4539794921875,300.6226806640625,300.1376037597656,286.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959929252043,2.8784247874114044e-08,0.0011959641706198,-0.074276365339756,0.0,0.0,0.0,-0.019082311540842,60.0,24.36955070495605,0.0,-9.752520213623941e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.0001122470057453,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,0.0001182013875222,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,8.73031749506481e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.0001182013293146,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,0.000560694374144,286.1805725097656,294.1499938964844,300.1038818359375,297.4539794921875,300.6226806640625,300.1376037597656,286.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959929252043,2.8784247874114044e-08,0.0011959641706198,-0.074276365339756,0.0,0.0,0.0,-0.019082311540842,60.0,24.36955070495605,0.0,-9.752520213623941e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0001122450776165,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,0.0001181993575301,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,8.730167610337958e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001181992993224,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.00056068476988,286.18072509765625,294.1499938964844,300.0830993652344,297.45635986328125,300.61688232421875,300.1163024902344,286.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959723196923,2.8781830252455624e-08,0.0011959435651078,-0.0742700770497322,0.0,0.0,0.0,-0.0190811138600111,60.0,24.35964775085449,0.0,-9.752182705824453e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0001122437679441,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,0.0001181979750981,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,8.730065746931359e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0001181979241664,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,0.000560678250622,286.1809387207031,294.1499938964844,300.06280517578125,297.4582214355469,300.6109313964844,300.0954284667969,286.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959582334384,2.8780178240594978e-08,0.0011959294788539,-0.0742657855153083,0.0,0.0,0.0,-0.0190802961587905,60.0,24.348752975463867,0.0,-9.751952489978066e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.0001122432004194,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001181973784696,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,8.730021363589913e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0001181973275379,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0005606754566542,286.1815490722656,294.1499938964844,300.0238037109375,297.4602355957031,300.5986633300781,300.0549621582031,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779437499792948e-08,0.0011959230760112,-0.0742638632655143,0.0,0.0,0.0,-0.019079927355051,60.0,24.32379913330078,0.0,-9.751849461281381e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.0001122432004194,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001181973784696,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,8.730021363589913e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0001181973275379,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0005606754566542,286.1815490722656,294.1499938964844,300.0238037109375,297.4602355957031,300.5986633300781,300.0549621582031,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779437499792948e-08,0.0011959230760112,-0.0742638632655143,0.0,0.0,0.0,-0.019079927355051,60.0,24.32379913330078,0.0,-9.751849461281381e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.0001122461108025,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,0.0001182004489237,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,8.730247645871714e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,0.000118200390716,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0005606900085695,286.1824035644531,294.1499938964844,299.9871826171875,297.4598083496094,300.5858764648437,300.0166931152344,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959825642406,2.878302929332221e-08,0.0011959536932408,-0.0742731988430023,0.0,0.0,0.0,-0.0190817080438137,60.0,24.293445587158203,0.0,-9.752350393910093e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.0001122461108025,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,0.0001182004489237,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,8.730247645871714e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,0.000118200390716,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0005606900085695,286.1824035644531,294.1499938964844,299.9871826171875,297.4598083496094,300.5858764648437,300.0166931152344,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959825642406,2.878302929332221e-08,0.0011959536932408,-0.0742731988430023,0.0,0.0,0.0,-0.0190817080438137,60.0,24.293445587158203,0.0,-9.752350393910093e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0001122525864047,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.000118207266496,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,8.730751869734377e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0001182072155643,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0005607224302366,286.1834716796875,294.1499938964844,299.9532470703125,297.45672607421875,300.5726623535156,299.9808654785156,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960512492805,2.87910673080205e-08,0.0011960223782807,-0.0742940902709961,0.0,0.0,0.0,-0.0190856922417879,60.0,24.257612228393555,0.0,-9.753470919804388e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0001122525864047,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.000118207266496,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,8.730751869734377e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0001182072155643,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0005607224302366,286.1834716796875,294.1499938964844,299.9532470703125,297.45672607421875,300.5726623535156,299.9808654785156,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960512492805,2.87910673080205e-08,0.0011960223782807,-0.0742940902709961,0.0,0.0,0.0,-0.0190856922417879,60.0,24.257612228393555,0.0,-9.753470919804388e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,0.0001122631147154,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0001182183550554,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,8.731571142561734e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001182183041237,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0005607750499621,286.1847839355469,294.1499938964844,299.9222412109375,297.4508361816406,300.55908203125,299.94781494140625,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961631244048,2.8804157281570042e-08,0.0011961343698203,-0.0743281096220016,0.0,0.0,0.0,-0.0190921816974878,60.0,24.215696334838867,0.0,-9.755296304092553e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,0.0001122631147154,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0001182183550554,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,8.731571142561734e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001182183041237,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0005607750499621,286.1847839355469,294.1499938964844,299.9222412109375,297.4508361816406,300.55908203125,299.94781494140625,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961631244048,2.8804157281570042e-08,0.0011961343698203,-0.0743281096220016,0.0,0.0,0.0,-0.0190921816974878,60.0,24.215696334838867,0.0,-9.755296304092553e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,0.0001122699104598,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0001182255145977,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,8.732099377084523e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.000118225463666,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0005608089850284,286.1855163574219,294.1499938964844,299.907958984375,297.44677734375,300.5521850585937,299.932373046875,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196235534735,2.8812609187411912e-08,0.0011962066637352,-0.0743500813841819,0.0,0.0,0.0,-0.0190963726490736,60.0,24.192398071289062,0.0,-9.75647509449118e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0001122778630815,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0001182338892249,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,8.732717833481729e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,0.0001182338382932,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,0.0005608487408608,286.18634033203125,294.1499938964844,299.89453125,297.4419250488281,300.5451965332031,299.9176940917969,286.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963201686739,2.8822507047721053e-08,0.0011962912976741,-0.0743758082389831,0.0,0.0,0.0,-0.0191012788563966,60.0,24.16741943359375,0.0,-9.757855679026761e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001122970279539,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,0.0001182540727313,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,8.734208677196875e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0001182540217996,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.000560944492463,286.1880798339844,294.1499938964844,299.870361328125,297.42974853515625,300.5310974121094,299.8905334472656,286.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965238954871,2.8846358191003684e-08,0.0011964950244873,-0.0744378045201301,0.0,0.0,0.0,-0.0191131029278039,60.0,24.112855911254883,0.0,-9.76118244011559e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
