time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708280,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001122970279539,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,0.0001182540727313,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,8.734208677196875e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0001182540217996,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.000560944492463,286.1880798339844,294.1499938964844,299.870361328125,297.42974853515625,300.5310974121094,299.8905334472656,286.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965238954871,2.8846358191003684e-08,0.0011964950244873,-0.0744378045201301,0.0,0.0,0.0,-0.0191131029278039,60.0,24.112855911254883,0.0,-9.76118244011559e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001123210677178,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001182793857879,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,8.73607859830372e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0001182793348561,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,0.0005610646330751,286.19000244140625,294.1499938964844,299.8500061035156,297.4141540527344,300.5168762207031,299.86676025390625,286.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967797763645,2.887628092196337e-08,0.0011967509053647,-0.0745155736804008,0.0,0.0,0.0,-0.0191279351711273,60.0,24.051013946533203,0.0,-9.765357589230916e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001123210677178,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001182793857879,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,8.73607859830372e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0001182793348561,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,0.0005610646330751,286.19000244140625,294.1499938964844,299.8500061035156,297.4141540527344,300.5168762207031,299.86676025390625,286.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967797763645,2.887628092196337e-08,0.0011967509053647,-0.0745155736804008,0.0,0.0,0.0,-0.0191279351711273,60.0,24.051013946533203,0.0,-9.765357589230916e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.0001123377151088,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001182969208457,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,8.737372991163284e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.000118296869914,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,0.0005611478118225,286.192138671875,294.1499938964844,299.8334655761719,297.3971862792969,300.5025939941406,299.8471984863281,287.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969569604843,2.8896996795424457e-08,0.0011969280894845,-0.0745694190263748,0.0,0.0,0.0,-0.0191382057964801,60.0,23.98189353942871,0.0,-9.768248077079988e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.0001123377151088,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001182969208457,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,8.737372991163284e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.000118296869914,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,0.0005611478118225,286.192138671875,294.1499938964844,299.8334655761719,297.3971862792969,300.5025939941406,299.8471984863281,287.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969569604843,2.8896996795424457e-08,0.0011969280894845,-0.0745694190263748,0.0,0.0,0.0,-0.0191382057964801,60.0,23.98189353942871,0.0,-9.768248077079988e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0001123324545915,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.000118291383842,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,8.736964082345366e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0001182913329103,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,0.0005611215601675,286.19451904296875,294.1499938964844,299.8203430175781,297.3810119628906,300.48828125,299.8314514160156,287.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969007318839,2.8890413616977653e-08,0.0011968718608841,-0.0745523124933242,0.0,0.0,0.0,-0.0191349424421787,60.0,23.90863609313965,0.0,-9.76732934532265e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0001123324545915,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.000118291383842,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,8.736964082345366e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0001182913329103,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,0.0005611215601675,286.19451904296875,294.1499938964844,299.8203430175781,297.3810119628906,300.48828125,299.8314514160156,287.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969007318839,2.8890413616977653e-08,0.0011968718608841,-0.0745523124933242,0.0,0.0,0.0,-0.0191349424421787,60.0,23.90863609313965,0.0,-9.76732934532265e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.000112322239147,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001182806299766,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,8.736169547773898e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001182805790449,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0005610705702565,286.19580078125,294.1499938964844,299.81500244140625,297.3731689453125,300.4811706542969,299.8249206542969,287.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967917671427,2.8877666480298103e-08,0.0011967628961429,-0.0745191797614097,0.0,0.0,0.0,-0.0191286243498325,60.0,23.870912551879883,0.0,-9.765550856855044e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0001123072215705,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,0.0001182648193207,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,8.735001756576821e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.000118264768389,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,0.0005609955987893,286.1971435546875,294.1499938964844,299.8103942871094,297.36553955078125,300.4740600585937,299.81915283203125,287.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966316960752,2.8858940126497146e-08,0.0011966028250753,-0.07447050511837,0.0,0.0,0.0,-0.0191193409264087,60.0,23.83257102966309,0.0,-9.762938191215653e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,0.0001122624453273,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,0.0001182176638394,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,8.731518755666912e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0001182176129077,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0005607719067484,286.1999816894531,294.1499938964844,299.80340576171875,297.3507080078125,300.4599914550781,299.8099365234375,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961543932557,2.8803107454677963e-08,0.0011961256386712,-0.0743253827095031,0.0,0.0,0.0,-0.0190916620194911,60.0,23.75403594970703,0.0,-9.75514993228899e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,0.0001122624453273,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,0.0001182176638394,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,8.731518755666912e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0001182176129077,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0005607719067484,286.1999816894531,294.1499938964844,299.80340576171875,297.3507080078125,300.4599914550781,299.8099365234375,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961543932557,2.8803107454677963e-08,0.0011961256386712,-0.0743253827095031,0.0,0.0,0.0,-0.0190916620194911,60.0,23.75403594970703,0.0,-9.75514993228899e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0001122000030591,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,0.0001181519110105,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,8.726662781555206e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0001181518673547,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0005604600883089,286.2030334472656,294.1499938964844,299.799072265625,297.33648681640625,300.44610595703125,299.8035888671875,287.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954889632761,2.87252657216186e-08,0.0011954603251069,-0.0741230547428131,0.0,0.0,0.0,-0.0190530754625797,60.0,23.67329788208008,0.0,-9.744297102542988e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0001122000030591,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,0.0001181519110105,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,8.726662781555206e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0001181518673547,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0005604600883089,286.2030334472656,294.1499938964844,299.799072265625,297.33648681640625,300.44610595703125,299.8035888671875,287.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954889632761,2.87252657216186e-08,0.0011954603251069,-0.0741230547428131,0.0,0.0,0.0,-0.0190530754625797,60.0,23.67329788208008,0.0,-9.744297102542988e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.0001121611057897,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,0.0001181109473691,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,8.723637438379228e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0001181109037133,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,0.0005602657329291,286.2047119140625,294.1499938964844,299.7978210449219,297.32928466796875,300.4389953613281,299.8013000488281,287.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950742918998,2.8676772956259814e-08,0.0011950455373153,-0.0739969983696937,0.0,0.0,0.0,-0.0190290343016386,60.0,23.63050842285156,0.0,-9.737539130583173e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.0001121205132221,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0001180682083941,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,8.720480400370434e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0001180681647383,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,0.0005600630538538,286.206298828125,294.1499938964844,299.7972106933594,297.3227844238281,300.4324951171875,299.7998352050781,287.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946418089792,2.8626180537116852e-08,0.0011946132872253,-0.0738654881715774,0.0,0.0,0.0,-0.0190039537847042,60.0,23.590421676635746,0.0,-9.730491257187168e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0001120251836255,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,0.0001179678220069,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,8.71306547196582e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0001179677710752,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0005595868569798,286.20977783203125,294.1499938964844,299.7975158691406,297.3095397949219,300.419189453125,299.7984313964844,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936258524656,2.8507349369988333e-08,0.0011935974471271,-0.0735565721988678,0.0,0.0,0.0,-0.0189450457692146,60.0,23.50552558898925,0.0,-9.713947690670468e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0001120251836255,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,0.0001179678220069,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,8.71306547196582e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0001179677710752,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0005595868569798,286.20977783203125,294.1499938964844,299.7975158691406,297.3095397949219,300.419189453125,299.7984313964844,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936258524656,2.8507349369988333e-08,0.0011935974471271,-0.0735565721988678,0.0,0.0,0.0,-0.0189450457692146,60.0,23.50552558898925,0.0,-9.713947690670468e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,0.0001119722073781,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.0001179120299639,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,8.708945097168908e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0001179119863081,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,0.0005593222449533,286.21160888671875,294.1499938964844,299.7984313964844,297.30303955078125,300.41265869140625,299.79852294921875,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930611217394,2.8441315080840468e-08,0.0011930327164009,-0.073384903371334,0.0,0.0,0.0,-0.0189123097807168,60.0,23.462387084960938,0.0,-9.704760373097089e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,0.0001119159423978,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645263671875,0.0,0.0,0.000117852781841,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,8.704569336259738e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,0.0001178527381853,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0005590412183664,286.21343994140625,294.1499938964844,299.7998046875,297.2966613769531,300.4061889648437,299.7989807128906,287.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924616992473,2.8371184512820946e-08,0.0011924334103241,-0.0732025727629661,0.0,0.0,0.0,-0.0188775453716516,60.0,23.41880416870117,0.0,-9.695007463506045e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0001117926294682,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,0.0001177229351014,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,8.694978168932721e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,0.0001177228914457,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0005584252648986,286.21728515625,294.1499938964844,299.8038024902344,297.2841186523437,300.3934936523437,299.8013610839844,287.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911476030945,2.8217494119076043e-08,0.0011911194305866,-0.0728029832243919,0.0,0.0,0.0,-0.0188013557344675,60.0,23.330177307128903,0.0,-9.673652101582777e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0001117926294682,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,0.0001177229351014,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,8.694978168932721e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,0.0001177228914457,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0005584252648986,286.21728515625,294.1499938964844,299.8038024902344,297.2841186523437,300.3934936523437,299.8013610839844,287.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911476030945,2.8217494119076043e-08,0.0011911194305866,-0.0728029832243919,0.0,0.0,0.0,-0.0188013557344675,60.0,23.330177307128903,0.0,-9.673652101582777e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,0.0001116569037549,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0001175800061901,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,8.684421482030302e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0001175799625343,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,0.000557747320272,286.2213134765625,294.1499938964844,299.80926513671875,297.2718505859375,300.3811950683594,299.8055419921875,287.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897011427208,2.8048322775475764e-08,0.0011896732030436,-0.0723631009459495,0.0,0.0,0.0,-0.0187174919992685,60.0,23.23984718322754,0.0,-9.650172216879582e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,0.0001116569037549,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0001175800061901,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,8.684421482030302e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0001175799625343,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,0.000557747320272,286.2213134765625,294.1499938964844,299.80926513671875,297.2718505859375,300.3811950683594,299.8055419921875,287.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897011427208,2.8048322775475764e-08,0.0011896732030436,-0.0723631009459495,0.0,0.0,0.0,-0.0187174919992685,60.0,23.23984718322754,0.0,-9.650172216879582e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,0.0001115105987992,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0001174259450635,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,8.673042611917481e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,0.0001174259014078,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,0.0005570165230892,286.2255249023437,294.1499938964844,299.8159484863281,297.259765625,300.3692932128906,299.8111267089844,287.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881421087309,2.786597619319764e-08,0.001188114285469,-0.0718889161944389,0.0,0.0,0.0,-0.0186270959675312,60.0,23.14794158935547,0.0,-9.624896080140388e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,0.0001115105987992,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0001174259450635,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,8.673042611917481e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,0.0001174259014078,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,0.0005570165230892,286.2255249023437,294.1499938964844,299.8159484863281,297.259765625,300.3692932128906,299.8111267089844,287.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881421087309,2.786597619319764e-08,0.001188114285469,-0.0718889161944389,0.0,0.0,0.0,-0.0186270959675312,60.0,23.14794158935547,0.0,-9.624896080140388e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0001113545658881,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,0.0001172616321127,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,8.660907042212784e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.000117261588457,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.0005562371807172,286.2299194335937,294.1499938964844,299.8236083984375,297.247802734375,300.3578186035156,299.8179016113281,287.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864794651046,2.7671507751847457e-08,0.001186451758258,-0.0713831484317779,0.0,0.0,0.0,-0.0185306910425424,60.0,23.05449104309082,0.0,-9.597976458053381e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0001113545658881,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,0.0001172616321127,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,8.660907042212784e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.000117261588457,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.0005562371807172,286.2299194335937,294.1499938964844,299.8236083984375,297.247802734375,300.3578186035156,299.8179016113281,287.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864794651046,2.7671507751847457e-08,0.001186451758258,-0.0713831484317779,0.0,0.0,0.0,-0.0185306910425424,60.0,23.05449104309082,0.0,-9.597976458053381e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,0.0001112735481001,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0001171763215097,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,8.65460533532314e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.000117176277854,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,0.0005558324628509,286.2322082519531,294.1499938964844,299.8277282714844,297.2418518066406,300.3522644042969,299.8216857910156,287.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856161290779,2.7570534300025432e-08,0.0011855885386466,-0.0711205229163169,0.0,0.0,0.0,-0.0184806361794471,60.0,23.00726127624512,0.0,-9.58401358275296e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.000111190660391,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,0.0001170890318462,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,8.648158836876974e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,0.0001170889954664,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0005554184317588,286.2345275878906,294.1499938964844,299.8320007324219,297.23590087890625,300.3467712402344,299.8256225585937,287.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847328860312,2.7467226715316432e-08,0.0011847054120153,-0.0708518177270889,0.0,0.0,0.0,-0.018429422751069,60.0,22.959672927856445,0.0,-9.56973877919154e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,0.0001110204684664,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,0.0001169098177342,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,8.63492168718949e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0001169097740785,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,0.0005545683670789,286.2392883300781,294.1499938964844,299.84088134765625,297.2239990234375,300.3361511230469,299.8339538574219,287.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829192517325,2.7255117274194173e-08,0.0011828920105472,-0.0703000500798225,0.0,0.0,0.0,-0.0183242727071046,60.0,22.86360549926757,0.0,-9.540462286850017e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,0.0001110204684664,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,0.0001169098177342,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,8.63492168718949e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0001169097740785,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,0.0005545683670789,286.2392883300781,294.1499938964844,299.84088134765625,297.2239990234375,300.3361511230469,299.8339538574219,287.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829192517325,2.7255117274194173e-08,0.0011828920105472,-0.0703000500798225,0.0,0.0,0.0,-0.0183242727071046,60.0,22.86360549926757,0.0,-9.540462286850017e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0001108629148802,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,0.0001167439040727,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,8.622667519375682e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.000116743867693,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,0.0005537813412956,286.2442321777344,294.1499938964844,299.8500061035156,297.2120056152344,300.3259582519531,299.8427429199219,287.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812403099611,2.7058755236453184e-08,0.0011812131851911,-0.0697892010211944,0.0,0.0,0.0,-0.0182269290089607,60.0,22.767803192138672,0.0,-9.51339984567312e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0001108629148802,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,0.0001167439040727,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,8.622667519375682e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.000116743867693,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,0.0005537813412956,286.2442321777344,294.1499938964844,299.8500061035156,297.2120056152344,300.3259582519531,299.8427429199219,287.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812403099611,2.7058755236453184e-08,0.0011812131851911,-0.0697892010211944,0.0,0.0,0.0,-0.0182269290089607,60.0,22.767803192138672,0.0,-9.51339984567312e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,0.0001107828211388,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.000116659568448,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,8.61643857206218e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,0.0001166595247923,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,0.0005533812800422,286.2472839355469,294.1499938964844,299.8554992675781,297.20477294921875,300.320068359375,299.8481140136719,287.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803866364061,2.6958934640219933e-08,0.0011803597444668,-0.0695294812321662,0.0,0.0,0.0,-0.0181774441152811,60.0,22.71184539794922,0.0,-9.499657238620784e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,0.0001107335483538,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0001166076763183,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,8.612605597591028e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,0.0001166076326626,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0005531351780518,286.2493591308594,294.1499938964844,299.859130859375,297.1999206542969,300.31622314453125,299.8517150878906,287.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798614868894,2.6897517102497666e-08,0.00117983459495,-0.0693696811795234,0.0,0.0,0.0,-0.0181469954550266,60.0,22.675132751464844,0.0,-9.49120675386439e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.0001106175986933,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0001164855784736,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,8.603587048128247e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0001164855348179,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28436279296875,0.0,0.0,0.0005525560118257,286.2546691894531,294.1499938964844,299.8680114746094,297.1876220703125,300.306884765625,299.86065673828125,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786259710788,2.675300159182825e-08,0.0011785991955548,-0.0689936429262161,0.0,0.0,0.0,-0.018075356259942,60.0,22.585193634033203,0.0,-9.471337136801594e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.0001106175986933,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0001164855784736,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,8.603587048128247e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0001164855348179,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28436279296875,0.0,0.0,0.0005525560118257,286.2546691894531,294.1499938964844,299.8680114746094,297.1876220703125,300.306884765625,299.86065673828125,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786259710788,2.675300159182825e-08,0.0011785991955548,-0.0689936429262161,0.0,0.0,0.0,-0.018075356259942,60.0,22.585193634033203,0.0,-9.471337136801594e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,0.0001105608171201,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,0.0001164257846539,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,8.5991712694522e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,0.0001164257482741,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,0.0005522723658941,286.25738525390625,294.1499938964844,299.8722839355469,297.181396484375,300.3023681640625,299.8650207519531,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780207278206,2.6682235088060224e-08,0.0011779940687119,-0.0688094943761825,0.0,0.0,0.0,-0.0180402733385562,60.0,22.540756225585938,0.0,-9.461615491090924e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.0001105024057324,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0001163642737083,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,8.594628161517903e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,0.0001163642373285,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0005519806290976,286.2601623535156,294.1499938964844,299.8764038085937,297.17510986328125,300.2979736328125,299.8692626953125,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773983715102,2.6609432879354245e-08,0.0011773717124015,-0.0686200410127639,0.0,0.0,0.0,-0.0180041827261447,60.0,22.496212005615234,0.0,-9.45161815479878e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
