time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710620,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.000110378525278,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,0.0001162338230642,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,8.58499261084944e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0001162337866844,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0005513618234544,286.26580810546875,294.1499938964844,299.8840637207031,297.1622619628906,300.2893981933594,299.8773193359375,287.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176078338176,2.645503371923041e-08,0.0011760517954826,-0.0682182237505912,0.0,0.0,0.0,-0.0179276429116725,60.0,22.40610122680664,0.0,-9.4304354547603e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.000110378525278,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,0.0001162338230642,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,8.58499261084944e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0001162337866844,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0005513618234544,286.26580810546875,294.1499938964844,299.8840637207031,297.1622619628906,300.2893981933594,299.8773193359375,287.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176078338176,2.645503371923041e-08,0.0011760517954826,-0.0682182237505912,0.0,0.0,0.0,-0.0179276429116725,60.0,22.40610122680664,0.0,-9.4304354547603e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0001102429741877,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0001160910833277,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,8.574449748266488e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,0.0001160910469479,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,0.0005506847519427,286.2716369628906,294.1499938964844,299.8907470703125,297.1490783691406,300.2811889648437,299.8846130371094,287.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746338568627,2.6286095078376093e-08,0.001174607547,-0.0677785277366638,0.0,0.0,0.0,-0.0178438946604728,60.0,22.31394386291504,0.0,-9.407284551343764e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0001102429741877,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0001160910833277,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,8.574449748266488e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,0.0001160910469479,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,0.0005506847519427,286.2716369628906,294.1499938964844,299.8907470703125,297.1490783691406,300.2811889648437,299.8846130371094,287.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746338568627,2.6286095078376093e-08,0.001174607547,-0.0677785277366638,0.0,0.0,0.0,-0.0178438946604728,60.0,22.31394386291504,0.0,-9.407284551343764e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.0001100951340049,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0001159354069386,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,8.562951552448794e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,0.0001159353705588,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,0.0005499463295564,286.2776184082031,294.1499938964844,299.8962097167969,297.13543701171875,300.27325439453125,299.890869140625,287.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730585247278,2.61018513469935e-08,0.0011730324476957,-0.0672989562153816,0.0,0.0,0.0,-0.0177525579929351,60.0,22.21918296813965,0.0,-9.382068100194377e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.0001100951340049,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0001159354069386,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,8.562951552448794e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,0.0001159353705588,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,0.0005499463295564,286.2776184082031,294.1499938964844,299.8962097167969,297.13543701171875,300.27325439453125,299.890869140625,287.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730585247278,2.61018513469935e-08,0.0011730324476957,-0.0672989562153816,0.0,0.0,0.0,-0.0177525579929351,60.0,22.21918296813965,0.0,-9.382068100194377e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0001099385917768,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,0.0001157705628429,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,8.55077596497722e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.0001157705264631,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.302978515625,0.0,0.0,0.0005491643678396,286.28375244140625,294.1499938964844,299.90020751953125,297.1213684082031,300.2655944824219,299.8958435058594,287.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713904095813,2.5906754075322173e-08,0.0011713644489645,-0.0667910873889923,0.0,0.0,0.0,-0.0176558420062065,60.0,22.121889114379883,0.0,-9.355403562949505e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0001099385917768,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,0.0001157705628429,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,8.55077596497722e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.0001157705264631,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.302978515625,0.0,0.0,0.0005491643678396,286.28375244140625,294.1499938964844,299.90020751953125,297.1213684082031,300.2655944824219,299.8958435058594,287.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713904095813,2.5906754075322173e-08,0.0011713644489645,-0.0667910873889923,0.0,0.0,0.0,-0.0176558420062065,60.0,22.121889114379883,0.0,-9.355403562949505e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0001098581706173,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0001156858706963,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,8.544520824216306e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,0.0001156858343165,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.000548762618564,286.2868957519531,294.1499938964844,299.90155029296875,297.1141357421875,300.2618408203125,299.89776611328125,287.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705335928127,2.5806524917015853e-08,0.0011705077486112,-0.0665301531553268,0.0,0.0,0.0,-0.0176061559468507,60.0,22.072324752807617,0.0,-9.341719930944237e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,0.0001097783242585,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.0001156017897301,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,8.5383107943926e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0001156017533503,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,0.0005483638378791,286.2900390625,294.1499938964844,299.9024658203125,297.10675048828125,300.2581481933594,299.8992614746094,287.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696825968101,2.5707018735943172e-08,0.0011696569854393,-0.0662710890173912,0.0,0.0,0.0,-0.0175568256527185,60.0,22.02242088317871,0.0,-9.32814501197754e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0001096238775062,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,0.0001154391502495,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,8.526298188371584e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0001154391138697,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,0.0005475923535414,286.2964782714844,294.1499938964844,299.9028015136719,297.091552734375,300.2508850097656,299.90106201171875,287.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680367169901,2.55145344851826e-08,0.0011680112220346,-0.0657699182629585,0.0,0.0,0.0,-0.0174614042043685,60.0,21.92217063903809,0.0,-9.301912484716013e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0001096238775062,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,0.0001154391502495,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,8.526298188371584e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0001154391138697,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,0.0005475923535414,286.2964782714844,294.1499938964844,299.9028015136719,297.091552734375,300.2508850097656,299.90106201171875,287.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680367169901,2.55145344851826e-08,0.0011680112220346,-0.0657699182629585,0.0,0.0,0.0,-0.0174614042043685,60.0,21.92217063903809,0.0,-9.301912484716013e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,0.000109479893581,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0001152875265688,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,8.515099762007594e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,0.000115287490189,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0005468731396831,286.3030700683594,294.1499938964844,299.90093994140625,297.0757141113281,300.24371337890625,299.90106201171875,287.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665022466331,2.533508691726638e-08,0.001166476868093,-0.0653026551008224,0.0,0.0,0.0,-0.0173724442720413,60.0,21.821517944335938,0.0,-9.277490420345202e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,0.000109479893581,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0001152875265688,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,8.515099762007594e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,0.000115287490189,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0005468731396831,286.3030700683594,294.1499938964844,299.90093994140625,297.0757141113281,300.24371337890625,299.90106201171875,287.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665022466331,2.533508691726638e-08,0.001166476868093,-0.0653026551008224,0.0,0.0,0.0,-0.0173724442720413,60.0,21.821517944335938,0.0,-9.277490420345202e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0001093929240596,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,0.0001151959440903,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,8.508335304213688e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,0.0001151959149865,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,0.0005464387359097,286.3076171875,294.1499938964844,299.8982849121094,297.0645446777344,300.2388916015625,299.89971923828125,287.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655756970867,2.522670072835353e-08,0.0011655505513772,-0.0650203973054885,0.0,0.0,0.0,-0.0173187144100666,60.0,21.75363540649414,0.0,-9.26275518509101e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,0.0001093564060283,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,0.0001151574979303,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,8.505495497956872e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,0.0001151574615505,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0005462563131004,286.3097839355469,294.1499938964844,299.8966064453125,297.0592041015625,300.23663330078125,299.8987121582031,287.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651864042505,2.5181192242484943e-08,0.0011651611421257,-0.0649018883705139,0.0,0.0,0.0,-0.0172961540520191,60.0,21.72200393676757,0.0,-9.256572042204425e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,0.0001092601742129,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,0.0001150561511167,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,8.4980099927634e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,0.0001150561220129,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0005457756342366,286.3166198730469,294.1499938964844,299.8895874023437,297.0419311523437,300.22955322265625,299.8938903808594,287.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641606688499,2.5061249075974963e-08,0.0011641356395557,-0.0645895153284072,0.0,0.0,0.0,-0.0172366928309202,60.0,21.62460708618164,0.0,-9.240284271072596e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,0.0001092601742129,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,0.0001150561511167,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,8.4980099927634e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,0.0001150561220129,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0005457756342366,286.3166198730469,294.1499938964844,299.8895874023437,297.0419311523437,300.22955322265625,299.8938903808594,287.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641606688499,2.5061249075974963e-08,0.0011641356395557,-0.0645895153284072,0.0,0.0,0.0,-0.0172366928309202,60.0,21.62460708618164,0.0,-9.240284271072596e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0001092252132366,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0001150193420471,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,8.495291694998741e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,0.0001150193129433,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,0.0005456010112538,286.32012939453125,294.1499938964844,299.885009765625,297.0329895019531,300.2259826660156,299.890380859375,287.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637887218967,2.5017682148131826e-08,0.0011637636926025,-0.0644760504364967,0.0,0.0,0.0,-0.01721509732306,60.0,21.57714080810547,0.0,-9.234371134425601e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,0.000109198015707,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,0.0001149907038779,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,8.493175846524537e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0001149906674982,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0005454651545733,286.3236389160156,294.1499938964844,299.8796691894531,297.0238647460937,300.222412109375,299.8861999511719,287.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163499080576,2.4983778601495032e-08,0.0011634740512818,-0.064387746155262,0.0,0.0,0.0,-0.0171982925385236,60.0,21.530494689941406,0.0,-9.229771791297028e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001091697413357,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,0.0001149609233834,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,8.49097705213353e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,0.0001149608942796,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0005453239427879,286.3307800292969,294.1499938964844,299.8665466308594,297.00494384765625,300.2151794433594,299.8759460449219,287.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631964007392,2.4948523247303456e-08,0.0011631714878603,-0.0642959251999855,0.0,0.0,0.0,-0.0171808097511529,60.0,21.439666748046875,0.0,-9.22498983868536e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001091697413357,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,0.0001149609233834,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,8.49097705213353e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,0.0001149608942796,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0005453239427879,286.3307800292969,294.1499938964844,299.8665466308594,297.00494384765625,300.2151794433594,299.8759460449219,287.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631964007392,2.4948523247303456e-08,0.0011631714878603,-0.0642959251999855,0.0,0.0,0.0,-0.0171808097511529,60.0,21.439666748046875,0.0,-9.22498983868536e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0001091860685846,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,0.0001149781164713,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,8.492246706737205e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0001149780873674,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,0.0005454055499285,286.33807373046875,294.1499938964844,299.8500061035156,296.9851379394531,300.207763671875,299.8622436523437,287.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116337032523,2.4968850098616726e-08,0.0011633452959358,-0.0643488690257072,0.0,0.0,0.0,-0.0171908866614103,60.0,21.353376388549805,0.0,-9.22774674450011e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0001091860685846,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,0.0001149781164713,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,8.492246706737205e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0001149780873674,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,0.0005454055499285,286.33807373046875,294.1499938964844,299.8500061035156,296.9851379394531,300.207763671875,299.8622436523437,287.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116337032523,2.4968850098616726e-08,0.0011633452959358,-0.0643488690257072,0.0,0.0,0.0,-0.0171908866614103,60.0,21.353376388549805,0.0,-9.22774674450011e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,0.0001092479506041,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,0.0001150432944996,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,8.497060480294749e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,0.0001150432581198,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.0005457146908156,286.3454895019531,294.1499938964844,299.830078125,296.96337890625,300.2001037597656,299.8453369140625,287.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640292359516,2.504595286723088e-08,0.0011640042066574,-0.0645496770739555,0.0,0.0,0.0,-0.0172291062772274,60.0,21.27105712890625,0.0,-9.238208065198705e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,0.0001092479506041,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,0.0001150432944996,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,8.497060480294749e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,0.0001150432581198,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.0005457146908156,286.3454895019531,294.1499938964844,299.830078125,296.96337890625,300.2001037597656,299.8453369140625,287.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640292359516,2.504595286723088e-08,0.0011640042066574,-0.0645496770739555,0.0,0.0,0.0,-0.0172291062772274,60.0,21.27105712890625,0.0,-9.238208065198705e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,0.0001093628452508,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.0001151642863987,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,8.505996811436489e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.000115164250019,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,0.0005462886183522,286.3530578613281,294.1499938964844,299.80712890625,296.9388427734375,300.1921081542969,299.8251342773437,287.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652533430606,2.5189111241274983e-08,0.0011652280809357,-0.0649225115776062,0.0,0.0,0.0,-0.0173000749200582,60.0,21.19173622131348,0.0,-9.257647803906369e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,0.0001093628452508,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.0001151642863987,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,8.505996811436489e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.000115164250019,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,0.0005462886183522,286.3530578613281,294.1499938964844,299.80712890625,296.9388427734375,300.1921081542969,299.8251342773437,287.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652533430606,2.5189111241274983e-08,0.0011652280809357,-0.0649225115776062,0.0,0.0,0.0,-0.0173000749200582,60.0,21.19173622131348,0.0,-9.257647803906369e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.0001094380568247,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0001152434851974,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,8.511845953762531e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0001152434560935,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,0.0005466643488034,286.3569030761719,294.1499938964844,299.7945861816406,296.92559814453125,300.18798828125,299.8139343261719,287.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166054746136,2.5282824722694386e-08,0.0011660294840112,-0.0651665553450584,0.0,0.0,0.0,-0.0173465348780155,60.0,21.15289688110352,0.0,-9.270384282444868e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,0.0001095241168513,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,0.0001153341072495,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,8.51853983476758e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,0.0001153340781456,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0005470942123793,286.3607482910156,294.1499938964844,299.7813415527344,296.9117431640625,300.1838073730469,299.802001953125,287.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669715167954,2.539005805601846e-08,0.0011669461382552,-0.0654458031058311,0.0,0.0,0.0,-0.0173996929079294,60.0,21.1145133972168,0.0,-9.284968882639076e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.0001097287749871,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,0.000115549621114,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,8.534457447240129e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001155495920102,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0005481165135279,286.3686218261719,294.1499938964844,299.7529296875,296.8822937011719,300.1750793457031,299.7759704589844,287.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691516265273,2.5645068291169082e-08,0.0011691260151565,-0.066109798848629,0.0,0.0,0.0,-0.0175261087715625,60.0,21.038848876953125,0.0,-9.319698079934825e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.0001097287749871,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,0.000115549621114,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,8.534457447240129e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001155495920102,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0005481165135279,286.3686218261719,294.1499938964844,299.7529296875,296.8822937011719,300.1750793457031,299.7759704589844,287.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691516265273,2.5645068291169082e-08,0.0011691260151565,-0.066109798848629,0.0,0.0,0.0,-0.0175261087715625,60.0,21.038848876953125,0.0,-9.319698079934825e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.370361328125,0.0,0.0,0.0001099684741348,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,0.0001158020386355,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,8.553100633434951e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,0.0001158020022558,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.0005493139033205,286.3766174316406,294.1499938964844,299.7220764160156,296.85064697265625,300.1658630371094,299.7470092773437,287.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717051966115,2.594375025921636e-08,0.0011716792359948,-0.0668874010443687,0.0,0.0,0.0,-0.0176741741597652,60.0,20.964473724365234,0.0,-9.360457653428966e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.370361328125,0.0,0.0,0.0001099684741348,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,0.0001158020386355,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,8.553100633434951e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,0.0001158020022558,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.0005493139033205,286.3766174316406,294.1499938964844,299.7220764160156,296.85064697265625,300.1658630371094,299.7470092773437,287.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717051966115,2.594375025921636e-08,0.0011716792359948,-0.0668874010443687,0.0,0.0,0.0,-0.0176741741597652,60.0,20.964473724365234,0.0,-9.360457653428966e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0001101688394555,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0001160130341304,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,8.568685007048771e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0001160130050266,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0005503147840499,286.3828125,294.1499938964844,299.6971435546875,296.8252868652344,300.1585388183594,299.7234191894531,287.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738400207832,2.61934278711351e-08,0.0011738138273358,-0.0675373300909996,0.0,0.0,0.0,-0.0177979487925767,60.0,20.908266067504883,0.0,-9.394597810796769e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.0001102354071917,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.000116083137982,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,8.573862578487024e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0001160831088782,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,0.0005506473244167,286.384765625,294.1499938964844,299.68902587890625,296.8170471191406,300.1561584472656,299.71563720703125,287.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745491065084,2.6276378406464573e-08,0.0011745227966457,-0.0677532404661178,0.0,0.0,0.0,-0.0178390685468912,60.0,20.89044952392578,0.0,-9.405953704799688e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,0.0001105241390177,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,0.0001163871856988,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,8.59631909406744e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.381103515625,0.0,0.0,0.000116387149319,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,0.0005520895938389,286.3930969238281,294.1499938964844,299.6539001464844,296.7817077636719,300.1458435058594,299.6819152832031,287.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177625497803,2.66361617207167e-08,0.0011775988386943,-0.0686895996332168,0.0,0.0,0.0,-0.0180174279958009,60.0,20.81583595275879,0.0,-9.455288108028981e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,0.0001105241390177,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,0.0001163871856988,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,8.59631909406744e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.381103515625,0.0,0.0,0.000116387149319,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,0.0005520895938389,286.3930969238281,294.1499938964844,299.6539001464844,296.7817077636719,300.1458435058594,299.6819152832031,287.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177625497803,2.66361617207167e-08,0.0011775988386943,-0.0686895996332168,0.0,0.0,0.0,-0.0180174279958009,60.0,20.81583595275879,0.0,-9.455288108028981e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.0001106732161133,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,0.0001165441644843,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,8.607914060121402e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,0.0001165441353805,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,0.0005528343026526,286.3973083496094,294.1499938964844,299.6356506347656,296.7634582519531,300.1405334472656,299.6644287109375,287.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792139848694,2.682192601355382e-08,0.00117918709293,-0.0691729933023452,0.0,0.0,0.0,-0.0181095171719789,60.0,20.77840805053711,0.0,-9.480810803097485e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
