time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712960,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,0.0001108252690755,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.0001167042864835,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,8.619740401627496e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,0.0001167042573797,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.0005535938544198,286.40155029296875,294.1499938964844,299.6169738769531,296.74481201171875,300.13507080078125,299.6464233398437,287.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808340204879,2.701140111582845e-08,0.0011808070121333,-0.0696659907698631,0.0,0.0,0.0,-0.0182034466415643,60.0,20.74039077758789,0.0,-9.50687919498705e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,0.0001111325982492,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,0.0001170279210782,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,8.643644105177373e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,0.0001170278919744,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0005551290232688,286.41015625,294.1499938964844,299.57843017578125,296.7065734863281,300.1236572265625,299.6088562011719,287.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841084342449,2.7394365886834752e-08,0.001184080960229,-0.0706622898578643,0.0,0.0,0.0,-0.0183932948857545,60.0,20.66250228881836,0.0,-9.55967678351044e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,0.0001111325982492,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,0.0001170279210782,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,8.643644105177373e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,0.0001170278919744,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0005551290232688,286.41015625,294.1499938964844,299.57843017578125,296.7065734863281,300.1236572265625,299.6088562011719,287.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841084342449,2.7394365886834752e-08,0.001184080960229,-0.0706622898578643,0.0,0.0,0.0,-0.0183932948857545,60.0,20.66250228881836,0.0,-9.55967678351044e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0001114400220103,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0001173516502603,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,8.667554357089102e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0001173516211565,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.000556664657779,286.4189147949219,294.1499938964844,299.5384521484375,296.6672058105469,300.1116027832031,299.5697631835937,287.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873838957399,2.7777446121035613e-08,0.0011873560724779,-0.0716586783528328,0.0,0.0,0.0,-0.0185832027345895,60.0,20.582239151000977,0.0,-9.61263708632032e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0001114400220103,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0001173516502603,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,8.667554357089102e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0001173516211565,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.000556664657779,286.4189147949219,294.1499938964844,299.5384521484375,296.6672058105469,300.1116027832031,299.5697631835937,287.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873838957399,2.7777446121035613e-08,0.0011873560724779,-0.0716586783528328,0.0,0.0,0.0,-0.0185832027345895,60.0,20.582239151000977,0.0,-9.61263708632032e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0001117425345,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,0.0001176702135126,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,8.691083348821849e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,0.0001176701844087,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,0.000558175786864,286.4278259277344,294.1499938964844,299.49725341796875,296.6268615722656,300.09893798828125,299.5292053222656,287.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119060697034,2.815441391135209e-08,0.0011905787978321,-0.0726389661431312,0.0,0.0,0.0,-0.0187700781971216,60.0,20.49883079528809,0.0,-9.664893951821797e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0001117425345,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,0.0001176702135126,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,8.691083348821849e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,0.0001176701844087,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,0.000558175786864,286.4278259277344,294.1499938964844,299.49725341796875,296.6268615722656,300.09893798828125,299.5292053222656,287.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119060697034,2.815441391135209e-08,0.0011905787978321,-0.0726389661431312,0.0,0.0,0.0,-0.0187700781971216,60.0,20.49883079528809,0.0,-9.664893951821797e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,0.000112037116196,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0001179804239654,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,8.713995339348912e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,0.0001179803948616,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,0.0005596473347395,286.4368896484375,294.1499938964844,299.4550476074219,296.5858154296875,300.0855407714844,299.48736572265625,287.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937456438317,2.8521499828570995e-08,0.0011937171220779,-0.0735933631658554,0.0,0.0,0.0,-0.0189520549029111,60.0,20.41193199157715,0.0,-9.715917315133993e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,0.000112037116196,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0001179804239654,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,8.713995339348912e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,0.0001179803948616,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,0.0005596473347395,286.4368896484375,294.1499938964844,299.4550476074219,296.5858154296875,300.0855407714844,299.48736572265625,287.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937456438317,2.8521499828570995e-08,0.0011937171220779,-0.0735933631658554,0.0,0.0,0.0,-0.0189520549029111,60.0,20.41193199157715,0.0,-9.715917315133993e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,0.0001121824680012,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,0.0001181334810098,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,8.72530072228983e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0001181334591819,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,0.0005603733588941,286.44146728515625,294.1499938964844,299.43359375,296.5650939941406,300.0786437988281,299.4661560058594,287.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952942004427,2.8702626053700442e-08,0.0011952654458582,-0.074064202606678,0.0,0.0,0.0,-0.019041845574975,60.0,20.367734909057617,0.0,-9.741142292796213e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001123251931858,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0001182837877422,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,8.73640165082179e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,0.0001182837586384,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,0.0005610863445326,286.4460754394531,294.1499938964844,299.4119873046875,296.54425048828125,300.07159423828125,299.4447021484375,287.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968149337917,2.888048555860223e-08,0.0011967860627919,-0.0745265111327171,0.0,0.0,0.0,-0.019130015745759,60.0,20.32257843017578,0.0,-9.765944497530654e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,0.0001126084462157,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,0.0001185820656246,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,8.758432522881776e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001185820365208,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42510986328125,0.0,0.0,0.0005625012563541,286.4554443359375,294.1499938964844,299.36834716796875,296.5023193359375,300.0569152832031,299.4012145996094,287.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998327681794,2.9233454768018425e-08,0.0011998035479336,-0.0754438266158104,0.0,0.0,0.0,-0.0193049944937229,60.0,20.230457305908203,0.0,-9.815257584477877e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,0.0001126084462157,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,0.0001185820656246,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,8.758432522881776e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001185820365208,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42510986328125,0.0,0.0,0.0005625012563541,286.4554443359375,294.1499938964844,299.36834716796875,296.5023193359375,300.0569152832031,299.4012145996094,287.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998327681794,2.9233454768018425e-08,0.0011998035479336,-0.0754438266158104,0.0,0.0,0.0,-0.0193049944937229,60.0,20.230457305908203,0.0,-9.815257584477877e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,0.0001128949661506,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,0.000118883777759,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,8.780716598266736e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,0.0001188837486552,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,0.0005639324663206,286.4649353027344,294.1499938964844,299.32427978515625,296.4602966308594,300.0415954589844,299.3571472167969,287.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028852943331,2.9590491834596846e-08,0.001202855608426,-0.0763715282082557,0.0,0.0,0.0,-0.0194819886237382,60.0,20.13733291625977,0.0,-9.865265582220673e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,0.0001128949661506,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,0.000118883777759,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,8.780716598266736e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,0.0001188837486552,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,0.0005639324663206,286.4649353027344,294.1499938964844,299.32427978515625,296.4602966308594,300.0415954589844,299.3571472167969,287.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028852943331,2.9590491834596846e-08,0.001202855608426,-0.0763715282082557,0.0,0.0,0.0,-0.0194819886237382,60.0,20.13733291625977,0.0,-9.865265582220673e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,0.0001131432218244,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,0.000119145210192,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,8.800026262179017e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,0.0001191451810882,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,0.0005651726387441,286.4729919433594,294.1499938964844,299.2870788574219,296.425048828125,300.0282592773437,299.31982421875,287.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055300176143,2.98998585890331e-08,0.0012055002152919,-0.0771752148866653,0.0,0.0,0.0,-0.0196353513747453,60.0,20.059070587158203,0.0,-9.908699638572217e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,0.0001131929529947,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,0.0001191975825349,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,8.803894161246717e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,0.0001191975534311,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,0.0005654210108332,286.4745483398437,294.1499938964844,299.27996826171875,296.4183349609375,300.0256652832031,299.3127136230469,287.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060598237439,2.99618321264461e-08,0.0012060299050062,-0.0773361921310424,0.0,0.0,0.0,-0.0196660738438367,60.0,20.04432487487793,0.0,-9.91741160305537e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,0.0001135164129664,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,0.0001195381992147,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,8.829052239889279e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,0.0001195381701108,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,0.0005670367972925,286.4843139648437,294.1499938964844,299.23565673828125,296.3766784667969,300.0090637207031,299.26806640625,287.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095061829313,3.0364912362301766e-08,0.0012094757985323,-0.0783830657601356,0.0,0.0,0.0,-0.0198658946901559,60.0,19.9537296295166,0.0,-9.974170467330624e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,0.0001135164129664,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,0.0001195381992147,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,8.829052239889279e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,0.0001195381701108,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,0.0005670367972925,286.4843139648437,294.1499938964844,299.23565673828125,296.3766784667969,300.0090637207031,299.26806640625,287.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095061829313,3.0364912362301766e-08,0.0012094757985323,-0.0783830657601356,0.0,0.0,0.0,-0.0198658946901559,60.0,19.9537296295166,0.0,-9.974170467330624e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,0.0001136891878559,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,0.0001197201418108,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,8.842490206006914e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,0.000119720112707,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,0.0005678998422808,286.4892578125,294.1499938964844,299.21356201171875,296.35601806640625,300.00054931640625,299.2457275390625,287.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211347291246,3.058022102209179e-08,0.0012113166740164,-0.0789421573281288,0.0,0.0,0.0,-0.0199726298451423,60.0,19.909772872924805,0.0,-1.0004553985254461e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,0.0001138580410042,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.000119897944387,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,8.855623309500515e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,0.0001198979225591,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,0.0005687433294951,286.4942321777344,294.1499938964844,299.1915588378906,296.3354797363281,299.9918518066406,299.22344970703125,287.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131463736295,3.0790637595146115e-08,0.0012131155235692,-0.0794884786009788,0.0,0.0,0.0,-0.0200769398361444,60.0,19.86624336242676,0.0,-1.0034292330374228e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,0.0001141894535976,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,0.0001202469429699,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,8.881399844540283e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,0.0001202469138661,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,0.0005703988135792,286.5042724609375,294.1499938964844,299.1478271484375,296.2950134277344,299.9739990234375,299.1791076660156,287.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166773667559,3.120363345487932e-08,0.0012166461674496,-0.0805605724453926,0.0,0.0,0.0,-0.0202816762030124,60.0,19.77997589111328,0.0,-1.0092789892723888e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,0.0001141894535976,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,0.0001202469429699,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,8.881399844540283e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,0.0001202469138661,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,0.0005703988135792,286.5042724609375,294.1499938964844,299.1478271484375,296.2950134277344,299.9739990234375,299.1791076660156,287.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166773667559,3.120363345487932e-08,0.0012166461674496,-0.0805605724453926,0.0,0.0,0.0,-0.0202816762030124,60.0,19.77997589111328,0.0,-1.0092789892723888e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,0.0001145127462223,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,0.0001205873850267,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,8.90654482645914e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001205873559229,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0005720137269236,286.51446533203125,294.1499938964844,299.10467529296875,296.2554016113281,299.9555358886719,299.13525390625,287.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220122212544,3.1606511186055286e-08,0.0012200905475765,-0.0816061422228813,0.0,0.0,0.0,-0.0204813983291387,60.0,19.6944522857666,0.0,-1.015001771520474e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,0.0001145127462223,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,0.0001205873850267,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,8.90654482645914e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001205873559229,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0005720137269236,286.51446533203125,294.1499938964844,299.10467529296875,296.2554016113281,299.9555358886719,299.13525390625,287.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220122212544,3.1606511186055286e-08,0.0012200905475765,-0.0816061422228813,0.0,0.0,0.0,-0.0204813983291387,60.0,19.6944522857666,0.0,-1.015001771520474e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001148249211837,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,0.0001209161200677,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,8.93082469701767e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,0.0001209160982398,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0005735731101594,286.5248107910156,294.1499938964844,299.0623474121094,296.2168884277344,299.9364929199219,299.0920715332031,287.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223448314704,3.19955404393113e-08,0.0012234163004904,-0.0826155245304107,0.0,0.0,0.0,-0.0206742510199546,60.0,19.609434127807617,0.0,-1.0205431522081201e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001148249211837,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,0.0001209161200677,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,8.93082469701767e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,0.0001209160982398,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0005735731101594,286.5248107910156,294.1499938964844,299.0623474121094,296.2168884277344,299.9364929199219,299.0920715332031,287.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223448314704,3.19955404393113e-08,0.0012234163004904,-0.0826155245304107,0.0,0.0,0.0,-0.0206742510199546,60.0,19.609434127807617,0.0,-1.0205431522081201e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,0.0001151239484897,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,0.0001212310162372,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,8.954083023127168e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,0.0001212309871334,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0005750668351538,286.5352478027344,294.1499938964844,299.0209655761719,296.1796875,299.9169311523437,299.0497436523437,287.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266343692317,3.236818457708068e-08,0.0012266018893569,-0.083582155406475,0.0,0.0,0.0,-0.0208589844405651,60.0,19.525110244750977,0.0,-1.0258652594075104e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,0.0001151239484897,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,0.0001212310162372,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,8.954083023127168e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,0.0001212309871334,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0005750668351538,286.5352478027344,294.1499938964844,299.0209655761719,296.1796875,299.9169311523437,299.0497436523437,287.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266343692317,3.236818457708068e-08,0.0012266018893569,-0.083582155406475,0.0,0.0,0.0,-0.0208589844405651,60.0,19.525110244750977,0.0,-1.0258652594075104e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,0.0001152689001173,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,0.0001213836512761,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,8.965356391854584e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0001213836294482,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,0.0005757908802479,286.54052734375,294.1499938964844,299.000732421875,296.16162109375,299.906982421875,299.0289001464844,287.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281783856451,3.2548815198651944e-08,0.001228145789355,-0.0840506330132484,0.0,0.0,0.0,-0.020948527380824,60.0,19.48323440551757,0.0,-1.028450000717385e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965515136719,0.0,0.0,0.0001154088749899,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0001215310549014,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,8.976244134828448e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,0.0001215310330735,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,0.0005764901288785,286.5458374023437,294.1499938964844,298.9808044433594,296.1439819335937,299.8969116210937,299.0084228515625,287.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229669782333,3.272325699299472e-08,0.0012296370696276,-0.0845030024647712,0.0,0.0,0.0,-0.0210350044071674,60.0,19.441593170166016,0.0,-1.0309492637361473e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,0.0001156746438937,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,0.000121810924611,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,8.996914402814582e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0001218108955072,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,0.0005778176710009,286.5565490722656,294.1499938964844,298.9420471191406,296.1099548339844,299.8764038085937,298.968505859375,287.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325014686211,3.3054451620273546e-08,0.0012324684066697,-0.0853617265820503,0.0,0.0,0.0,-0.0211991872638463,60.0,19.35936546325684,0.0,-1.0357026525298353e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,0.0001156746438937,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,0.000121810924611,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,8.996914402814582e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0001218108955072,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,0.0005778176710009,286.5565490722656,294.1499938964844,298.9420471191406,296.1099548339844,299.8764038085937,298.968505859375,287.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325014686211,3.3054451620273546e-08,0.0012324684066697,-0.0853617265820503,0.0,0.0,0.0,-0.0211991872638463,60.0,19.35936546325684,0.0,-1.0357026525298353e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0001159225648734,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0001220720005221,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,9.016197145683692e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,0.0001220719714183,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,0.0005790561554022,286.5674133300781,294.1499938964844,298.9048767089844,296.077880859375,299.8554992675781,298.9301452636719,287.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351432815194,3.3363409812636746e-08,0.001235109870322,-0.0861626341938972,0.0,0.0,0.0,-0.0213523488491773,60.0,19.278703689575195,0.0,-1.0401467420706469e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0001159225648734,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0001220720005221,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,9.016197145683692e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,0.0001220719714183,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,0.0005790561554022,286.5674133300781,294.1499938964844,298.9048767089844,296.077880859375,299.8554992675781,298.9301452636719,287.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351432815194,3.3363409812636746e-08,0.001235109870322,-0.0861626341938972,0.0,0.0,0.0,-0.0213523488491773,60.0,19.278703689575195,0.0,-1.0401467420706469e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,0.0001161328691523,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207214355469,0.0,0.0,0.0001222934515681,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,9.032554225996137e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.0,0.0001222934370161,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0005801066872663,286.5774841308594,294.1499938964844,298.87225341796875,296.0502014160156,299.8359375,298.89630126953125,287.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373839272186,3.362548994800818e-08,0.0012373502831906,-0.0868418961763382,0.0,0.0,0.0,-0.0214822702109813,60.0,19.205997467041016,0.0,-1.0439239872539477e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218200683594,0.0,0.0,0.0001161501277238,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,0.0001223116269102,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,9.033896640175954e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,0.0001223115978064,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,0.0005801928346045,286.578369140625,294.1499938964844,298.8695068359375,296.0478820800781,299.834228515625,298.8934326171875,287.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375677470117,3.364699097119228e-08,0.0012375341029837,-0.0868976190686225,0.0,0.0,0.0,-0.0214929301291704,60.0,19.19976043701172,0.0,-1.0442341391581068e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,0.0001163554479717,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,0.0001225278392666,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,9.049865911947565e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0001225278247147,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,0.0005812185117974,286.5894470214844,294.1499938964844,298.83612060546875,296.02020263671875,299.8126220703125,298.858642578125,287.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397554237395,3.390286096305317e-08,0.0012397215468809,-0.087560661137104,0.0,0.0,0.0,-0.0216197744011878,60.0,19.12291717529297,0.0,-1.0479291034926065e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,0.0001163554479717,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,0.0001225278392666,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,9.049865911947565e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0001225278247147,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,0.0005812185117974,286.5894470214844,294.1499938964844,298.83612060546875,296.02020263671875,299.8126220703125,298.858642578125,287.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397554237395,3.390286096305317e-08,0.0012397215468809,-0.087560661137104,0.0,0.0,0.0,-0.0216197744011878,60.0,19.12291717529297,0.0,-1.0479291034926065e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
